timestamp,flow_m3_s,flow_mass_H2O_kg_s,flow_mass_TSS_in_kg_s,flow_mass_TSS_out_kg_s,flow_mass_TOC_in_kg_s,flow_mass_NVTOC_in_kg_s,raw_temperature_C,initial_turbidity_ntu,final_turbidity_ntu,TSS_raw_mgL,TSS_settled_mgL,TOC_raw_mgL,NVTOC_raw_mgL,coagulant_dose_mgL_as_Al,polymer_dose_mgL,rapid_mix_G_per_s,rapid_mix_time_s,floc_G_per_s,floc_detention_time_min,filtered_turbidity_NTU,chlorine_dose_mgL,contact_time_min,free_chlorine_residual_mgL,CT_mg_min_L,ecoli_colilert_MPN_100mL,THMs_total_ugL,bromide_mgL,bromate_mgL
2025-01-01 00:00:00,0.17953646308736362,179.53646308736361,0.0011629104391816577,0.0001886325150260707,0.0005545003982116699,0.0003881502787481689,20.054676121054573,3.5905858581360084,0.0465999197958427,6.477293911130341,1.0506640923090975,3.088511317847708,2.1619579224933956,1.0,0.0134592126672099,505.2924283134818,29.31879681262132,22.590906423395552,16.990187526693802,0.0465999197958427,1.5274251420353602,60.2873277485026,0.9612736523499124,36.833752059675554,0,30.500225621195742,0.0365337270332384,0.0008384225035091
2025-01-01 01:00:00,0.1758626852388226,175.8626852388226,0.0009753082612464437,0.00022081385084668265,0.0004619934130103607,0.00032339538910725247,20.546862395429848,3.2385642017850564,0.02,5.545851070805436,1.2556037714698607,2.6270121622615443,1.838908513583081,1.0,0.0084779362104513,577.5864605934279,29.55854882164228,46.6114215378465,26.42455489808318,0.02,1.2,63.48459834827878,0.8677244811197827,30.472607207173816,0,31.046725482819408,0.0385789776363947,0.0005196363678837
2025-01-01 02:00:00,0.20109631717294477,201.09631717294477,0.0014372834179225118,0.00012090173075410392,0.0005576848316238872,0.000390379382136721,21.920830585827087,3.94806901814768,0.0382404145819972,7.147238885963457,0.6012130527986113,2.773222500858993,1.941255750601295,1.0,0.0139757195030375,668.772906625382,39.755268215170005,51.137330714761326,23.51137397303356,0.0382404145819972,1.3025014528075722,63.815940626053376,0.7435299549382375,33.24814215108652,0,33.83600657399764,0.0339711046305075,0.0008194702052361
2025-01-01 03:00:00,0.19806896362594842,198.0689636259484,0.0015927343470084451,0.00014821556143481546,0.0004776582187369792,0.00033436075311588543,22.235677970712004,4.506095100395242,0.0317536965660544,8.041312065510226,0.7483028068684163,2.4115752917202755,1.6881027042041927,1.0,0.0129856419272011,780.2886269240771,43.329026067662845,40.17617259660789,20.585965791318,0.0317536965660544,1.2,60.19178980227964,0.7887971350987094,28.892059105094223,0,24.338258960291533,0.0379075474107565,0.0015277372845999
2025-01-01 04:00:00,0.21783502869473761,217.83502869473762,0.0012098837181729087,0.00019076984167963298,0.0006399350183799669,0.00044795451286597677,22.356065285079765,3.4262926340112907,0.0402206874137466,5.554128394420785,0.8757537427415665,2.9377048412022737,2.0563933888415913,1.0,0.0087609779153713,759.0264664178942,24.90038354719741,59.89511104805664,26.825020835261785,0.0402206874137466,1.616070427593163,76.7938592990773,0.7529669395878538,49.64171401359562,0,33.49534452372485,0.0235043255799017,0.0007518798705475
2025-01-01 05:00:00,0.22668176020290895,226.68176020290895,0.0015589936100630576,0.00030988636192274437,0.0005469083456716183,0.0003828358419701328,22.31451045435969,4.178739249254123,0.0498792733588647,6.87745502182249,1.3670546833823627,2.412670279170525,1.6888691954193673,1.0,0.0136170299631634,767.7647500668596,55.574240261133376,54.33497180019,20.39305179020573,0.0498792733588647,1.4309072082615852,69.55008788201684,0.8341284932929689,39.80788883424185,0,36.93591399135271,0.0300681406374746,0.0010278725340575
2025-01-01 06:00:00,0.21478568264951736,214.78568264951736,0.0015007705895383522,0.00024729152053945417,0.0005430691538988666,0.00038014840772920654,22.959210280618453,3.965960873641325,0.0632156049132724,6.987293431412173,1.1513408039537678,2.5284234367941325,1.7698964057558926,1.0,0.0140100069294078,852.0088113642656,44.79895293124459,69.292021047343,30.53426506437582,0.0632156049132724,1.214866238242098,70.91748256351322,0.7118376937587919,34.462102107013955,0,37.37759065491869,0.0272921007518698,0.0004782990503355
2025-01-01 07:00:00,0.21230491562426154,212.30491562426155,0.0018143044992003955,0.00025670457919844047,0.0006884431399062256,0.00048191019793435787,23.46835179498118,5.093747785260265,0.0371120914802972,8.545748900187323,1.2091315853126912,3.2427093733648453,2.2698965613553916,1.0,0.0154907117078096,548.4121649173027,43.89006921072021,26.89474916498393,28.239961455881648,0.0371120914802972,1.5972789176982591,80.04997855986309,0.7415559010994702,51.14485724634679,0,43.25420307485015,0.0266504260637251,0.0004393270179116
2025-01-01 08:00:00,0.21423291182326634,214.23291182326633,0.0013488284088982098,0.00017801479777900106,0.0006835516790417866,0.0004784861753292506,22.89279836922208,3.534082899705825,0.0393151067173034,6.296084002307451,0.8309404762507089,3.190694059210144,2.233485841447101,1.0,0.0118498886297201,708.8646784875082,59.49115993537136,22.915783217125067,23.51597486282703,0.0393151067173034,1.2439056356402522,65.24382772175646,0.8048134678133695,32.46286599753383,0,36.845167698350735,0.0242850059908558,0.0005927750294833
2025-01-01 09:00:00,0.2001044329817089,200.1044329817089,0.00150079923267649,0.00016933339551957518,0.000599668782344191,0.00041976814764093365,22.500405210062425,4.503995375418248,0.0467548557303811,7.500079884855298,0.8462251085414663,2.9967790988368828,2.0977453691858177,1.0,0.0133468200739198,790.1910756409955,45.125759099725016,33.74018527846939,31.926517064649925,0.0467548557303811,1.2907642451720154,70.348494435436,0.8909113586375758,36.32132852757731,0,36.1163788386572,0.0378799316576897,0.0013673553638053
2025-01-01 10:00:00,0.18163959919895903,181.63959919895902,0.001282088168055333,0.00020807508432256917,0.00048389677076179856,0.00033872773953325894,21.862024437461397,3.8630655605603863,0.0373169153429349,7.058417733299428,1.1455381163589444,2.664048879736637,1.864834215815646,1.0,0.0176593071398038,754.4473771696657,57.1583659720474,20.9525097658422,30.721545536701388,0.0373169153429349,1.3075630657875077,61.038506582150085,0.8414103832676111,31.924678719058846,0,32.86821125556254,0.0290073843830102,0.0008935283210489
2025-01-01 11:00:00,0.18541774156650775,185.41774156650774,0.001235521094542797,0.00020293571719428772,0.00048094333481941623,0.00033666033437359133,21.38428803164552,3.6200722298640136,0.055215703852883,6.663445925424704,1.0944784219664137,2.593836656385473,1.815685659469831,1.0,0.0098750056826707,679.3256479757069,31.45027889439167,66.63057139332562,23.29598486551248,0.055215703852883,1.547102762826794,64.1932962637524,0.8941915152209045,39.7254504018441,0,30.402941915973443,0.0306050804851161,0.0014157136690968
2025-01-01 12:00:00,0.17593832417241387,175.93832417241387,0.0012243007101451783,0.00020724018846625804,0.00043655634494701133,0.0003055894414629079,20.431055428759,3.959255577414587,0.0454440562638324,6.958692575390245,1.1779138481685738,2.481303303305312,1.7369123123137182,1.0,0.0146643551195435,506.8458343488656,29.605179613859903,35.19758293440877,11.711192342519938,0.0454440562638324,1.7020838313365774,61.00752873125679,0.7804847384998282,41.53597129730956,0,33.87928528748628,0.025526213933864,0.0014491841492565
2025-01-01 13:00:00,0.15934772303495282,159.34772303495282,0.0009360726690137058,0.00016417495141349438,0.00042261013773626176,0.0002958270964153832,19.29807829931481,3.024153452249165,0.0452185831485157,5.874402540464158,1.0302936765370831,2.652125362616964,1.8564877538318745,1.0,0.0110791528462763,524.1809062591539,40.66074747297812,47.62150834857295,24.149908804981106,0.0452185831485157,1.3306171147237578,61.36481503467637,0.7336475158936931,32.66122925079926,0,34.3618027394624,0.0392570178634855,0.0006733396885106
2025-01-01 14:00:00,0.15124828253936745,151.24828253936744,0.0008921662342626073,0.00017136646160735463,0.0003198301477130461,0.00022388110339913232,18.296462263311376,3.172289272154845,0.051590346179604,5.898686710907881,1.1330142645603314,2.1146035005706567,1.4802224503994597,1.0,0.0096356455317756,547.5765307415346,40.34435790546664,35.9034816439371,18.881424739007137,0.051590346179604,1.631682253407254,61.04084358845167,0.6542215515323957,39.839704486513824,0,29.40403049992042,0.0322242000658232,0.0017066897667883
2025-01-01 15:00:00,0.1481585742963615,148.1585742963615,0.0009349314544996926,0.0001637108275818431,0.00039678623550459325,0.00027775036485321524,18.316667404756014,3.712087304577092,0.0488976701680334,6.310343218000666,1.104970322233072,2.678118613040255,1.8746830291281784,1.0,0.012327376507897,637.2911011341455,29.059345979355875,32.29043109944117,23.502823570093355,0.0488976701680334,1.4611985020783302,50.03132673213617,0.7952734214304141,29.24227987119556,0,25.770722774795505,0.0200138835771114,0.0007334494816646
2025-01-01 16:00:00,0.131032142551045,131.032142551045,0.0005903752088478981,0.0001581226960655776,0.000371224283343852,0.00025985699834069634,16.19237313938887,2.263300164598141,0.0341292749718178,4.505575482121961,1.206747390274712,2.833078022815948,1.9831546159711633,1.0,0.006740735054019,547.0613810668588,47.98622627599791,27.618236198744,26.178261512439835,0.0341292749718178,1.522189335607437,58.42312016577521,0.8197716688325681,35.57242018770193,0,31.389502203857784,0.0253578492960377,0.0013605651515665
2025-01-01 17:00:00,0.12731850010784646,127.31850010784646,0.0006477645618019671,0.00015652864568422504,0.00031747386977882327,0.00022223170884517622,17.73591869045639,2.916942468834016,0.0453494124979817,5.087748923002325,1.2294257751358666,2.4935407620251864,1.7454785334176304,1.0,0.0096429041240543,670.4329252250434,21.18535276946773,36.01829601645678,26.12096437126599,0.0453494124979817,1.4112702027582893,57.77814642991587,0.7666922632392343,32.6162305708582,0,37.695168307092246,0.0399869518314777,0.0013385030731433
2025-01-01 18:00:00,0.12717775367809006,127.17775367809006,0.0007934557534441203,9.405728823780236e-05,0.00041390914833418343,0.0002897364038339284,17.345005080981604,3.3169438346701,0.0423652230810093,6.238950842397331,0.7395734357431599,3.254571938594406,2.2782003570160843,1.0,0.0115400190176689,571.4567962342318,47.6252189019781,50.77094652039872,26.83810108795004,0.0423652230810093,1.4987230401119478,48.75007307653245,0.7177086071457305,29.225143090776136,0,30.29845088872931,0.0394954964768528,0.0009359147227274
2025-01-01 19:00:00,0.1267119694207676,126.7119694207676,0.0007053036814614349,7.952510809154263e-05,0.0003718696311356113,0.0002603087417949279,17.921522631723008,3.054115975762932,0.0513726977718614,5.5661961903485215,0.627605335589621,2.934763249561358,2.0543342746929505,1.0,0.0080059978343276,811.6664790104824,38.287115444932006,68.5810599843764,26.98171562612537,0.0513726977718614,1.5780744947819887,50.30782883009366,0.8896807349353228,31.755800625851528,0,30.16280669851185,0.030892329531923,0.0009365244616756
2025-01-01 20:00:00,0.13133878224757597,131.33878224757598,0.0008537747859726802,0.00017024961355311148,0.0003920655909320428,0.0002744459136524299,16.842128287664984,3.704008166519072,0.0639426626826134,6.500553540715029,1.2962630735542215,2.9851471455932344,2.089603001915264,1.0,0.0134207814100142,848.5950466848863,47.56030043380317,47.90460201835747,12.732035467837605,0.0639426626826134,1.645836309075394,48.86799536240842,0.8431332147176374,32.171488447671905,0,31.8721053232494,0.0312823454016832,0.001036593189349
2025-01-01 21:00:00,0.15274002505806933,152.74002505806934,0.0007745994719953498,0.00019809652948443132,0.00040875197715844867,0.00028612638401091404,18.459694457553837,2.850425116758615,0.0396048659436279,5.071358811816741,1.2969523175678292,2.6761287815885044,1.873290147111953,1.0,0.0087733281516941,655.8590031872703,39.08322522566076,46.63545330495026,14.792808261432342,0.0396048659436279,1.274497056511105,51.401726118916336,0.8852283132353062,26.20453945525954,0,33.271219373175875,0.0380317699337842,0.0009549753262314
2025-01-01 22:00:00,0.15133610901010255,151.33610901010255,0.0010172457158319046,0.0001305337004301501,0.0004064453644589917,0.00028451175512129415,18.831780298009168,3.570001534258309,0.0444441836293992,6.721764702989672,0.8625416715414312,2.685713060270759,1.879999142189531,1.0,0.0092365611524895,704.5327061262556,59.0933513153878,21.763150905257344,25.76352511355877,0.0444441836293992,1.4149968651267124,48.98262172374966,0.7107492544496241,27.724102473917352,0,31.254783656670845,0.0341713188091412,0.0007801262351824
2025-01-01 23:00:00,0.1595675687155042,159.5675687155042,0.0011250963291414783,0.00011409248576769418,0.0004796142963888221,0.0003357300074721754,18.919807485591555,4.064844907113494,0.057985048677129,7.050908516049601,0.7150104917065676,3.0057128791874668,2.1039990154312265,1.0,0.0109688543425702,881.3984966243767,33.38739804412471,62.00495078338464,20.204309718275915,0.057985048677129,1.834711951322773,61.29948841062074,0.7449626098585475,44.98676159877508,0,32.06479337689216,0.0386443277254633,0.0007538173817222
2025-01-02 00:00:00,0.18322431253787233,183.22431253787232,0.0007961712168002176,0.0001988259698255874,0.0005004377652058289,0.0003503064356440802,19.931823632069,2.3158896206629667,0.0435624134614385,4.345336084345518,1.085150584393598,2.731284720210855,1.9118993041475985,1.0,0.0139836875649969,714.2031021394482,59.30291748009553,22.242068749878666,29.071291132644088,0.0435624134614385,1.4951304388953328,49.74853053737614,0.8863850070006773,29.752216918698025,0,27.41926409494572,0.0295826594875392,0.0007826254545399
2025-01-02 01:00:00,0.19313092915334668,193.13092915334667,0.00116415934346208,0.00024563879978517804,0.000603407794770552,0.0004223854563393864,20.67332164699789,3.4223096997549995,0.0571396147166115,6.027824484486031,1.2718770673450233,3.124345734863855,2.1870420144046983,1.0,0.0078884911157723,898.02928633737,22.598957699159016,65.31161370517395,13.122732056570804,0.0571396147166115,1.575990631115408,59.10271619721178,0.78252485047803,37.25813080011145,0,36.92041974744801,0.039518014340852,0.0014844463040032
2025-01-02 02:00:00,0.20109446882631288,201.0944688263129,0.0014896503214978111,0.0002930678599234246,0.0005676696508478111,0.00039736875559346767,21.31751632692217,4.165347527553112,0.0652301314937461,7.407714046995672,1.457364101727482,2.8229003719545984,1.9760302603682187,1.0,0.0142029412326458,556.8523974768218,47.35043099030226,46.93358626783589,14.788074860513484,0.0652301314937461,1.7068887635866752,64.76918974465217,0.7533581018059574,44.22152088070404,0,30.5259102520142,0.0307909956977646,0.0004830762648607
2025-01-02 03:00:00,0.20211350012214324,202.11350012214325,0.0016522351790712157,0.0002354534995112329,0.0005281097606712528,0.00036967683246987693,21.446996105861103,4.710103726872495,0.0411315341830407,8.174788809617965,1.164956815694851,2.6129365943002334,1.8290556160101632,1.0,0.0129169349117064,844.8905682386794,38.16876827139649,28.42333026170177,23.961616060911823,0.0411315341830407,1.3416915892881025,73.57005446400517,0.7448646456773734,39.48332931912935,0,43.06585697291739,0.0328967793849543,0.0007475295647827
2025-01-02 04:00:00,0.23267961683834404,232.67961683834403,0.001784366031156137,0.00024000050559155447,0.0007294387348258949,0.0005106071143781265,23.18524429418049,4.363298900676718,0.0705378173201698,7.668768134493875,1.0314633866631158,3.134949011595967,2.1944643081171766,1.0,0.0130263414583183,698.8812010691861,52.88550502118801,42.585369600322935,22.518700481697465,0.0705378173201698,1.5134502273591446,65.93403119133485,0.7820870890452936,39.915149798892266,0,33.97312002729902,0.0216513372184305,0.0008004181171961
2025-01-02 05:00:00,0.20745652540605977,207.45652540605977,0.0018681113347960405,0.00018758582379630313,0.0005263503783349308,0.0003684452648344516,22.424611216394528,5.250391032322656,0.0552290926308661,9.004832849386348,0.9042175146293266,2.537159905212392,1.7760119336486744,1.0,0.0167086439220059,509.08564449986727,51.58464278867992,69.74922403415991,16.65992884941725,0.0552290926308661,1.5939429651015748,71.79851661840358,0.8791900954176637,45.77709618745317,0,34.27531488214601,0.0322326019018274,0.000832365180689
2025-01-02 06:00:00,0.20753797978084862,207.53797978084862,0.00156309603122132,0.0002271759511666672,0.0006693480976460787,0.0004685436683522551,22.475123648227047,3.926080061056562,0.0615554987998237,7.531614371845981,1.0946235065338665,3.2251836427861647,2.257628549950315,1.0,0.0139617975517909,888.8891765757394,52.008407315037495,35.25414260220465,20.208581087628964,0.0615554987998237,1.7815579926735932,69.59507942774884,0.7817331986106293,49.5950680021038,0,38.22612602031399,0.0353555189299724,0.001026818602226
2025-01-02 07:00:00,0.22098894300499053,220.98894300499052,0.0013238486572050131,0.00022599353739226834,0.0005058755406641416,0.00035411287846489914,23.49735961302622,3.408326426667016,0.0549995315223441,5.990565135085139,1.0226463565064647,2.2891441254267533,1.6024008877987272,1.0,0.0104552600150104,886.0191598973431,23.789543972100788,33.47298842742893,10.874531951416326,0.0549995315223441,1.2,74.38485276525236,0.8474597439056871,35.70472932732113,0,33.31709388494115,0.0287860869267782,0.0005317698455962
2025-01-02 08:00:00,0.2112263173442338,211.2263173442338,0.0016834693272924776,0.00018877451086059794,0.0006290775219590925,0.0004403542653713647,21.89672465427288,4.74910125607276,0.0644806161451742,7.969979065387679,0.8937073430719982,2.978215640307216,2.084750948215051,1.0,0.0117825544988789,653.3083360731548,52.89462799445179,25.900294752125298,10.925952699859351,0.0644806161451742,1.3493985878670078,70.53818278263124,0.81529583873489,38.073649695035,0,37.003218804112585,0.0300487641985573,0.0013742136878895
2025-01-02 09:00:00,0.18914558619514318,189.14558619514318,0.0012740369575704009,0.00029002504382520596,0.0004835701421296939,0.0003384990994907857,21.97000274963106,3.986586382275026,0.0823945208544807,6.735747754938176,1.5333429114543784,2.556602836244829,1.7896219853713804,1.0,0.0142174547119513,881.656828434362,28.56160629775044,49.85711743954194,12.373175070621793,0.0823945208544807,1.2338173641668695,71.22211475206409,0.710291688268969,35.15003275751281,0,35.76491123257115,0.0278665484227477,0.0013002243185645
2025-01-02 10:00:00,0.19578158506237603,195.78158506237602,0.0012050587605287196,0.00028467249922169927,0.0005746752956075252,0.0004022727069252676,21.002866946293143,3.3135494564551715,0.064664897811449,6.155118011455406,1.4540310271315997,2.93528778727802,2.0547014510946138,1.0,0.012731853298929,556.4038568954182,21.02721055436139,24.461349950698143,24.419811330014014,0.064664897811449,1.4655281474132935,62.24682542422705,0.7142403021861344,36.48978989853047,0,34.521617795128385,0.0393808301454593,0.0011942147503264
2025-01-02 11:00:00,0.18614123094405793,186.14123094405792,0.001618146794031633,0.00025025237933601417,0.0005966745265952374,0.0004176721686166662,21.59482212077657,4.902947682838938,0.0781415566643465,8.693113212074673,1.3444220717076054,3.2054936113244,2.24384552792708,1.0,0.0142359563481015,772.0440564482728,28.709548787376452,58.30040319020386,31.59291036532884,0.0781415566643465,1.3462894863799664,57.51806598023353,0.7371832747379921,30.974387002439045,0,27.83294844831781,0.0295324847264124,0.0008392319451301
2025-01-02 12:00:00,0.17244269262653517,172.44269262653518,0.0012071062608009328,0.00015743883004290892,0.0005087435606694683,0.00035612049246862775,20.57187745868332,4.022818148066367,0.0647748403911587,7.0000429848030885,0.9129921810249124,2.950218144478125,2.0651527011346875,1.0,0.0139295250637494,576.7715947551338,39.17140418799331,65.9611757165279,16.505582231489377,0.0647748403911587,1.6253538215737005,61.835641595266814,0.6853163158161412,40.20191855053144,0,28.85235348723751,0.0225242268840534,0.0006786935879383
2025-01-02 13:00:00,0.16372751867921745,163.72751867921744,0.0010431204532799238,0.00020985566501147373,0.000371270466278005,0.0002598893263946035,18.812703737551207,3.7487485818317055,0.0738222790341584,6.3710759296588,1.2817372834106935,2.2676118790110986,1.5873283153077689,1.0,0.0116058382017123,598.6588945339311,49.68445439645728,66.59355556077497,10.848495743085506,0.0738222790341584,1.424623850061445,54.97316945377848,0.7547478464588989,31.32643532692885,0,22.273682732106884,0.020577443656773,0.0008006548225813
2025-01-02 14:00:00,0.14720060289293666,147.20060289293664,0.0010415319920589338,0.00018293504736575494,0.0003848036515467273,0.0002693625560827091,18.00147895044754,4.215293553972048,0.076556597005452,7.0755959662507,1.2427601774077583,2.614144534629429,1.8299011742406004,1.0,0.0117765119778745,811.7349748810421,28.74529923331415,25.39581264387189,27.715677551307813,0.076556597005452,1.6199597140652473,55.15161935924986,0.9197897683491846,35.7373606109783,0,28.3737597718002,0.0354493839413952,0.0009343551401756
2025-01-02 15:00:00,0.1399119558454147,139.9119558454147,0.0007261721964445537,0.00016594952865970505,0.00031919545194353385,0.00022343681636047367,18.26229936760122,2.6633536517096976,0.0650603825105205,5.190208313911956,1.1860996986065913,2.2814022576898654,1.5969815803829057,1.0,0.0103346316656615,650.943233826118,24.52030192361085,47.91312986764844,31.383805975126663,0.0650603825105205,1.5828119301281935,54.51530688945498,0.8010013244864228,34.51499124769162,0,27.878461728763117,0.0309534569687332,0.0011903288166196
2025-01-02 16:00:00,0.14260158124395855,142.60158124395855,0.0009864987643676485,0.00019562918837276002,0.0003264118646250018,0.0002284883052375012,17.618598694508925,3.796593791903981,0.081283617175032,6.917866939217005,1.3718584791713033,2.288977876525689,1.6022845135679822,1.0,0.0136312530659909,502.85100113144847,45.838690200957686,24.85549274510833,13.454319631577544,0.081283617175032,1.529163885162023,57.54928361542924,0.7393624234405911,35.20091444866437,0,28.00711570960355,0.0200554101073167,0.0008827006035859
2025-01-02 17:00:00,0.13555089600599549,135.5508960059955,0.0007717280771683496,0.00016732739373573533,0.00042366261169419123,0.0002965638281859338,16.925181900078957,3.0202169317209457,0.0715670773426995,5.6932716780729775,1.2344248445863046,3.1254873569810444,2.1878411498867307,1.0,0.0116589344025467,665.6953696782379,59.3559214544007,48.60080707421486,19.643692398510005,0.0715670773426995,1.4516649933251518,54.273594954059305,0.933333074672275,31.5148311426866,0,30.22888696134567,0.0276504527472944,0.0010533086702567
2025-01-02 18:00:00,0.12586605621256378,125.86605621256378,0.0005325667105299805,0.00016173825458793337,0.00033729376957794587,0.0002361056387045621,16.776721395778786,2.287247210671952,0.0913334073871488,4.23121790382132,1.2850029583415905,2.679783412044952,1.8758483884314663,1.0,0.0105928197814972,591.2277282531838,44.034812083424725,60.749029260479055,13.96842101475512,0.0913334073871488,1.4728230195580674,46.59495163613015,0.715596097158908,27.45044694595493,0,29.7099373448789,0.0382809854031971,0.000766586125166
2025-01-02 19:00:00,0.13269946369230623,132.69946369230624,0.0006838262847706421,0.00016567956656144585,0.0003185023200340502,0.00022295162402383511,16.985285111704695,2.7223647636160404,0.0807673619604401,5.1531955423440765,1.2485322996151023,2.400177899532209,1.6801245296725462,1.0,0.0089235717806538,773.3319654233164,47.64229456493688,46.88950811516423,12.65893576523413,0.0807673619604401,1.317851903865871,44.615630548321526,0.7109383998582183,23.518717464112736,0,32.29588408477265,0.038955098521044,0.0010225358009134
2025-01-02 20:00:00,0.1395841851771042,139.5841851771042,0.0007595737189669243,0.0001606167463575846,0.0004407659408300885,0.0003085361585810619,17.852890183189782,2.9377888091079765,0.055014556105092,5.4416889564041835,1.150680115758059,3.1577068725289,2.2103948107702296,1.0,0.0140393398677324,577.7794786894001,42.4466977498568,63.602691305334055,26.20421346185936,0.055014556105092,1.250708968085377,59.87665148592785,0.8677401654982269,29.955305996949026,0,34.489757456452935,0.0210711849669132,0.0008253690203037
2025-01-02 21:00:00,0.13436387828494942,134.3638782849494,0.0008915621728144917,0.00010111973644997044,0.0003333472786975887,0.00023334309508831212,18.66403339910344,3.713215931166972,0.0728689888016608,6.635430475769162,0.7525812572596546,2.480929271709837,1.7366504901968858,1.0,0.0117416701516566,836.9014113745902,51.29393776914016,60.083717742468885,34.18841190445328,0.0728689888016608,1.6128969601740186,45.0156338282628,0.8539317073425298,29.04223158476472,0,31.786707258825995,0.0224684482739717,0.0010150479960551
2025-01-02 22:00:00,0.1527575437291683,152.7575437291683,0.000686479687465989,0.0001713524110726048,0.0004265830727731668,0.0002986081509412168,19.411360679396243,2.1549920908914237,0.0700025101827601,4.493916769721593,1.1217279807562517,2.792549960933372,1.9547849726533604,1.0,0.0090721528788296,606.8372048432657,59.03217680837779,33.82741749699642,26.954140640519057,0.0700025101827601,1.4520695686861465,52.73748576154475,0.7763477710135289,30.631399281343228,0,34.08854023808746,0.0200974069006757,0.0004497689518173
2025-01-02 23:00:00,0.16271430093177827,162.71430093177827,0.000678616867082703,0.00016120967386502869,0.00038559763976175237,0.00026991834783322664,18.85632099891624,2.0690166966928274,0.0679942287056493,4.170603709671646,0.9907529512886489,2.369783341437352,1.6588483390061464,1.0,0.0065007215749499,657.2113033132055,41.76516917616739,51.50511414412208,34.620366570190455,0.0679942287056493,1.2,60.63803365058537,0.8491570451703859,29.106256152280977,0,35.01669168946003,0.037373474245219,0.0011080448084277
2025-01-03 00:00:00,0.1781779955485918,178.17799554859178,0.0010025602555881832,0.0001544579689196569,0.0003924139246587692,0.00027468974726113844,20.02901022759146,2.948706882566002,0.081895158057471,5.6267343927705715,0.8668745455582023,2.2023702952239805,1.5416592066567862,1.0,0.0105097034525374,619.2147443188392,36.67162046970903,20.370606323806573,20.859881901757284,0.081895158057471,1.4877454585011172,68.19380623475016,0.8243878671189098,40.582010209461885,0,33.993092353062345,0.0214177245165103,0.0011317402860334
2025-01-03 01:00:00,0.17903807172768268,179.03807172768268,0.0011654902513894138,0.0002620673524360925,0.0004239763470514619,0.0002967834429360233,21.44821380285945,3.65964029248287,0.0849258469050167,6.509734159570972,1.46375209421769,2.3680792747607944,1.657655492332556,1.0,0.0133837560586687,757.5693391237463,54.41372244640506,39.80209579624322,32.446744720684,0.0849258469050167,1.3604221076895695,61.63988282540423,0.6957641266301566,33.542503724429814,0,37.679111913329926,0.0221580030443979,0.0011267532501193
2025-01-03 02:00:00,0.1965218302007138,196.5218302007138,0.0015106417370983943,0.00028448101998272885,0.0005081137971823857,0.0003556796580276699,21.06471643610294,4.400102942116956,0.0678537816102946,7.686890232782431,1.4475797405925828,2.585533610507461,1.8098735273552224,1.0,0.0153252271096192,540.4654164905587,58.7891337503996,31.89800838921476,15.127105616657616,0.0678537816102946,1.2,65.13671497135446,0.5864825512287064,31.265623186250146,0,37.48849157808669,0.0245524529914946,0.0006143308051289
2025-01-03 03:00:00,0.20110922396290498,201.109223962905,0.0013689885519634728,0.0002827747683030823,0.0005872573140440812,0.00041108011983085685,21.78028119686328,3.745201869840202,0.089487638555348,6.807189272511865,1.4060755778921443,2.9200913934827875,2.0440639754379513,1.0,0.0156142852140539,691.2397490792977,25.16726563478272,66.8558172971743,12.947609175269829,0.089487638555348,1.2132678545294824,62.695930703878346,0.7268739527202353,30.42678293312943,0,25.31265585740937,0.0383449910329067,0.0006863984375958
2025-01-03 04:00:00,0.21601071586489765,216.01071586489763,0.001574736615903625,0.0002529151959623246,0.0005964632054237826,0.00041752424379664786,22.99651125083272,4.484821584745544,0.0798686102805498,7.290085631161616,1.1708455987919997,2.761266741029812,1.9328867187208685,1.0,0.015010112961142,633.7819260860233,43.12683861895512,40.269450586158,27.563001272810908,0.0798686102805498,1.3240677794222526,69.2933345985204,0.8677720410223787,36.699628668250426,0,33.33073387151393,0.0337646801457296,0.0006442424392937
2025-01-03 05:00:00,0.21259927278145666,212.59927278145665,0.0019126503047204257,0.00029593836473468336,0.0006503866957673933,0.0004552706870371753,22.66343572464921,5.394937213310001,0.0812505389795995,8.996504455057812,1.3920008326599305,3.059214113286098,2.1414498793002688,1.0,0.0163437008182194,853.6551853153259,51.6983997018399,52.70322142112403,19.285208271565896,0.0812505389795995,1.550984528681692,63.90848836638629,0.7520873371006335,39.64843068307962,0,23.788847444982974,0.0323376271953489,0.0010405480391876
2025-01-03 06:00:00,0.21612056449309594,216.12056449309594,0.001193991701752453,0.00024080287727718712,0.00045259236624998973,0.0003168146563749928,22.262295683214354,3.110511643334562,0.0745303894044514,5.524655668714004,1.1142062202270422,2.094166130426001,1.4659162912982007,1.0,0.0103284330636404,529.3648374297569,41.33357620625563,56.59908046368036,17.94219006867754,0.0745303894044514,1.5217289165740124,66.24857523390673,0.8410108990881201,40.32494904610594,0,23.977457805956725,0.0356931381134629,0.0011865444335096
2025-01-03 07:00:00,0.2191815543644383,219.1815543644383,0.0015506232182442405,0.0002573826869692515,0.0006943583892237493,0.00048605087245662455,22.484318800896784,4.1775131422,0.0891536340441331,7.074606358826998,1.1742899064457555,3.167959964683996,2.2175719752787972,1.0,0.0120315454679339,831.8780259731419,36.36787872771795,58.660626934075374,26.78201444994145,0.0891536340441331,1.6759477808421108,73.4787110335831,0.8051970256240311,49.25859307834892,0,32.38778369406711,0.0338656899528504,0.0006901337432968
2025-01-03 08:00:00,0.2071753919609418,207.17539196094182,0.002019364930885809,0.00018971250264253304,0.0006655169232320057,0.00046586184626240404,23.09322577267932,5.886446688908592,0.0896026063479802,9.747127357994883,0.9157096354295736,3.212335774692169,2.2486350422845183,1.0,0.0187133904071534,567.0721906119636,46.20919284541682,56.78875960087644,18.3371010442372,0.0896026063479802,1.6524229571898856,66.49236995353475,0.652894408796499,43.94940743567352,0,32.917428167913585,0.0349185364136236,0.001543419442506
2025-01-03 09:00:00,0.1951267684074299,195.1267684074299,0.0013270094037907782,0.0002327046843289476,0.0005221905083431976,0.00036553335584023827,22.245837036831908,3.568181935607769,0.0754558691433577,6.800755296781973,1.1925820646148046,2.676160285978036,1.873312200184625,1.0,0.0140385045746933,535.4310639719821,30.805123780533933,34.45825304938674,24.313954306213034,0.0754558691433577,1.4445515685583097,71.65731242213083,0.7561927172118494,41.405073223224775,0,32.35422595608867,0.0214731287739592,0.0015352757176021
2025-01-03 10:00:00,0.20397576706986045,203.97576706986047,0.0011692951544871194,0.00023006963428146764,0.0006164476298641217,0.00043151334090488517,20.71888069612401,3.328179524585197,0.0772327495464847,5.732519952169823,1.1279263100046104,3.0221611062896123,2.1155127744027284,1.0,0.0095023336474728,580.9291432492032,33.96534971753478,54.30338483646111,17.48637765653261,0.0772327495464847,1.8477706280630848,64.23246436675444,0.8306556557130883,47.47474440999904,0,24.02769932536343,0.0317953059288199,0.0009636171673925
2025-01-03 11:00:00,0.18112538839082573,181.12538839082572,0.0013399984440750315,0.00015278292838970587,0.0005689995866020273,0.00039829971062141904,20.47198878288467,4.071798465504338,0.0693670989887926,7.398181204633952,0.843520225116296,3.141467861889471,2.1990275033226294,1.0,0.0145897887053156,541.0611928047242,59.69106635525379,47.45047411311417,29.593939705281286,0.0693670989887926,1.661194428083398,55.74398998667114,0.7272586637260311,37.040642225997935,0,35.20670803426494,0.0350641457451175,0.0010577136605218
2025-01-03 12:00:00,0.1638904625374087,163.8904625374087,0.0008504094280334573,0.00018098242311566801,0.0005009445522613748,0.0003506611865829624,20.911362121897376,3.129166660724437,0.0763522332940932,5.188889059601914,1.1042889275778205,3.056581478297019,2.1396070348079133,1.0,0.0125591007042405,708.3935792808502,45.45861337497982,49.86863323987594,17.809708512382883,0.0763522332940932,1.552908295593011,65.8418263785565,0.7575107326514741,40.89852735210206,0,29.657600733208117,0.0313131724066659,0.0004657692616486
2025-01-03 13:00:00,0.15393000758429523,153.93000758429523,0.0010726652211797726,0.00016844265595952851,0.00044968767729622333,0.0003147813741073563,19.188798803274235,4.045994171065329,0.0734844930079706,6.9685257476022615,1.0942808267405941,2.9213776076114666,2.0449643253280265,1.0,0.0108643705721022,895.2859811663125,54.917091932442986,20.040730865437745,23.374853612405506,0.0734844930079706,1.601524262287792,50.83517912371535,0.8229884283299292,32.5655090977504,0,32.55006016550646,0.0202358974672904,0.0007379636971185
2025-01-03 14:00:00,0.1497702344329471,149.7702344329471,0.0012427432428460735,0.0002243976687475324,0.00039750246717199254,0.00027825172702039476,18.378301019560627,4.83255943393988,0.0925114968097088,8.297665070441322,1.4982794785434912,2.654081892019448,1.8578573244136136,1.0,0.0157460324774581,513.7309407697036,52.31074052148574,32.91288004764283,10.579402092425294,0.0925114968097088,1.3683052831717966,51.99106245569693,0.7911440262496393,28.455858174337976,0,27.36546852005248,0.0242223977896575,0.0005525626135349
2025-01-03 15:00:00,0.1518266415521151,151.8266415521151,0.0008587023948697131,0.00020079397361072183,0.00046461756796570026,0.00032523229757599017,17.88278412464346,2.98662780142876,0.0957857836443594,5.655808401550924,1.322521341169221,3.0601847160415416,2.142129301229079,1.0,0.0088741626838939,684.4513397277846,46.09090217576096,66.53418483578278,29.79326958395982,0.0957857836443594,1.4975789871992404,51.93043677844381,0.8674280343131083,31.107972366190427,0,27.896759919399425,0.0392579999413398,0.000633662202166
2025-01-03 16:00:00,0.1325471830643251,132.5471830643251,0.0010999723541692363,0.00015254637602523183,0.0003442662024832759,0.0002409863417382931,17.504489304089322,4.723570004740826,0.0990629920780573,8.298722981049096,1.1508835759353793,2.597310591777749,1.818117414244424,1.0,0.0095885540741346,654.4281316431448,53.62916329835093,34.50380416528629,25.5084443705494,0.0990629920780573,1.2,56.36888906545165,0.8087474612175234,27.0570667514168,0,34.40865308908453,0.0340938928184228,0.001120262257783
2025-01-03 17:00:00,0.13294003214924155,132.94003214924155,0.0006451991911661451,0.00015920717372021253,0.00043340116670077166,0.0003033808166905402,16.90681445447542,2.410203905028159,0.0985526213616522,4.853310028102217,1.197586394002695,3.2601253339116507,2.2820877337381553,1.0,0.0095002029826722,635.8425656985602,31.48633981734284,41.90077611248213,14.805926674822391,0.0985526213616522,1.461669267591227,47.7083176236581,0.7014129568291669,27.893512671592784,0,27.71616134650705,0.0337700980176045,0.0012338979708864
2025-01-03 18:00:00,0.12464676644254113,124.64676644254114,0.0005944865703035394,0.00014398214306448747,0.00033854792865402984,0.00023698355005782084,17.67026958927279,2.5826584645689192,0.0975192599527064,4.769370175178848,1.1551213655498993,2.716058653716392,1.9012410576014742,1.0,0.0106809463396478,632.7454441733444,45.48465795249193,29.33369910978705,15.384334402275629,0.0975192599527064,1.8093864012108136,45.36641418764958,0.76794440987185,32.83414916113219,0,29.223040009086294,0.0332050488363661,0.0012547024148574
2025-01-03 19:00:00,0.13018298238267711,130.18298238267712,0.000513486005920578,0.0001399581950112221,0.00030381339584925957,0.0002126693770944817,16.86674053735217,2.055364005216416,0.0771140328508162,3.944340470025254,1.0750882523171148,2.333741248577254,1.6336188740040778,1.0,0.0088805864006666,858.0051026505848,43.62413958095924,26.930127595184487,16.562322962620552,0.0771140328508162,1.4297362427440077,51.15410709491129,0.7964356899037575,29.25475235152122,0,31.99194405125175,0.0225561600036645,0.0010044417011287
2025-01-03 20:00:00,0.13208197190631685,132.08197190631685,0.0006598198379653592,0.00012096724232347098,0.000295352091810326,0.0002067464642672282,17.89880717204208,2.492093432886721,0.0882234665846565,4.995532913707227,0.9158497603993274,2.236127213635283,1.565289049544698,1.0,0.0157184005001493,507.5904600833616,44.89678403173379,30.43344843193525,24.413252614889046,0.0882234665846565,1.406767037517615,50.26991734602253,0.9026890137242986,28.287225080447783,0,23.48807891412173,0.0200816556198388,0.0011242375697788
2025-01-03 21:00:00,0.14483363275215577,144.83363275215578,0.0007377018097868616,0.00015988705650004533,0.00034698182440810136,0.00024288727708567096,18.789902057859056,2.767222666499509,0.0894308953533653,5.093442702284779,1.1039359675086622,2.3957268613283245,1.6770088029298271,1.0,0.0112921477914689,809.9665549520553,26.74527708587101,47.68236644334865,23.707908327325576,0.0894308953533653,1.6090798482291049,50.59197919293872,0.7646574047623043,32.56261368055354,0,31.980027313179672,0.0288130463614352,0.0004829229759992
2025-01-03 22:00:00,0.14259785613595602,142.59785613595602,0.0008130901624177112,0.00013625908215572573,0.000406175977750859,0.00028432318442560126,18.688861614967944,3.3897907788713915,0.0698450350642508,5.70198027130571,0.9555479012658736,2.848401713442323,1.993881199409626,1.0,0.0120738651963401,601.1732715223767,31.089721599922736,65.95143256950541,16.846592991047235,0.0698450350642508,1.5488253401408238,56.08242678243923,0.6518677285463524,34.744753494893715,0,26.469199224788436,0.0288864880969062,0.0005444073260378
2025-01-03 23:00:00,0.16215098566650415,162.15098566650414,0.0006957991041729123,0.00014037261143367075,0.0004388701425619582,0.0003072090997933707,18.69972162161412,2.420695369090629,0.0771692510167734,4.291056889434899,0.8656907687405306,2.706552419388817,1.8945866935721716,1.0,0.0107005733448094,653.3182043270299,31.466332751701565,36.30995899480951,27.35155729942509,0.0771692510167734,1.2986861020570035,51.393828472009126,0.8160486089943689,26.697780307239917,0,25.196050914864784,0.036236109023361,0.0008386752971456
2025-01-04 00:00:00,0.17467845494959186,174.67845494959187,0.0009486342419099663,0.0002152818806328663,0.00041295553644778415,0.0002890688755134489,20.09412100814026,3.1377208239112413,0.0868015400048418,5.430745550066378,1.2324466729167696,2.36408970165756,1.6548627911602918,1.0,0.0103928036390222,668.0599651394311,44.07784650291053,36.17039761039855,32.22602914834328,0.0868015400048418,1.4093449576866988,51.3907972951716,0.7327375939836639,28.97094441577973,0,27.10633648855049,0.0236313503271475,0.0011580641526252
2025-01-04 01:00:00,0.18834286633187727,188.34286633187727,0.001166394283424342,0.00022875894232172344,0.00048063676207748635,0.0003364457334542404,20.494574226880907,3.362521525148416,0.0908898931001054,6.192930510938753,1.214587771636805,2.5519244314279503,1.7863471019995651,1.0,0.0135840011744839,621.8927016294974,58.901875217591446,48.20702934434341,11.087886941338462,0.0908898931001054,1.2057448397784896,73.2818409873665,0.676424647794368,35.343680647993985,0,39.78359655119286,0.0255022232619834,0.0007625019271312
2025-01-04 02:00:00,0.18741341478411566,187.41341478411567,0.0014676250535802335,0.000150409360496625,0.00045148249993676675,0.0003160377499557367,21.94903958038581,4.525481423680551,0.106596911902713,7.830949856341996,0.8025538655804539,2.4090191220134174,1.6863133854093921,1.0,0.0147729667397153,537.4235447341591,58.162702047285926,37.83713588465676,20.42991594556704,0.106596911902713,1.4480753024260695,65.52093046680788,0.7957276237071021,37.95169648038412,0,25.347829647935768,0.0215648466337873,0.0005291104332808
2025-01-04 03:00:00,0.20304230993334355,203.04230993334355,0.0015082288514969564,0.0002307164201514908,0.0006157857158866597,0.0004310500011206619,22.224943984442103,4.147336646563186,0.1072227907143655,7.42815057606511,1.1362972585725228,3.0327950666480064,2.1229565466536044,1.0,0.0139250167009113,545.732339531774,29.087582119587864,65.5208023991994,24.838002963620248,0.1072227907143655,1.3373692695164128,67.94197222167682,0.8540419734875249,36.345402303843336,0,36.80071576637916,0.0279975007057592,0.0006914601229421
2025-01-04 04:00:00,0.2178785386541477,217.8785386541477,0.0015869662776278749,0.0002876639480678745,0.0005930758403585821,0.00041515308825100744,22.538549325093204,4.274597220601804,0.0807698240118132,7.283720037001745,1.3202950131977045,2.722047999872115,1.9054335999104806,1.0,0.0123009539954697,619.2524496330577,32.1938097226709,38.89240213211309,24.660880088424985,0.0807698240118132,1.643966122387566,64.75030713445899,0.7518469029490545,42.57892453729621,0,34.327700876399334,0.0251197949698532,0.0006277340021595
2025-01-04 05:00:00,0.21989815595889994,219.89815595889993,0.0016589319640209156,0.0003017464087940313,0.0005865386045177818,0.0004105770231624472,22.393596017992994,4.331020197716149,0.1069100475024262,7.544092203897237,1.3722098190329035,2.6673193413564085,1.8671235389494858,1.0,0.0105333797425341,828.7236211549002,21.442475691166685,44.52211262597335,10.488383674737769,0.1069100475024262,1.3480497768491957,74.14775248036074,0.823782012989942,39.98194447400787,0,35.60562641433502,0.0252579168830427,0.0004574717300828
2025-01-04 06:00:00,0.2319478863124728,231.9478863124728,0.0013466502633639286,0.0003149600407827151,0.0005436730367975633,0.00038057112575829425,22.0695300642575,3.0787693540636543,0.1018160229917103,5.805831149285682,1.3578914030646132,2.343944777600363,1.6407613443202538,1.0,0.0101547665299727,553.8510611149648,35.952623594375765,46.669464198520544,15.264151646215126,0.1018160229917103,1.2366509348131454,67.33257369927077,0.8395067442320446,33.30675608343128,0,36.08206946631835,0.0250810617423723,0.0022200114009654
2025-01-04 07:00:00,0.2146538012330972,214.65380123309723,0.0019327325820345273,0.00025233348417912023,0.0005867171294298839,0.00041070199060091865,22.492007067308684,5.397837491539459,0.1118362348527472,9.003952275393116,1.1755369936594127,2.7333181432587583,1.9133227002811306,1.0,0.0163609426955987,797.0559332583723,53.386964867214544,59.10338975652356,11.54576803280304,0.1118362348527472,1.4374313238265182,55.728519823988016,0.850548922819481,32.042368010194984,0,29.828674218478334,0.0246303701829768,0.0014931737616449
2025-01-04 08:00:00,0.19990480419395393,199.90480419395394,0.0012904010481865787,0.00018059200321990233,0.0005216403538845811,0.0003651482477192067,22.92359939900638,3.5453634342000795,0.048266050929735,6.455077722567342,0.9033900108007723,2.609443809957009,1.8266106669699063,1.0,0.0112013279089102,615.5478917717151,56.6300695594456,48.19529697074418,24.224126813748352,0.048266050929735,1.514494935319494,65.82508733530122,0.7349540857973463,39.87670455451083,0,36.53116551825139,0.0263958606058259,0.0004137437836094
2025-01-04 09:00:00,0.2031091398009726,203.1091398009726,0.0015912646527211926,0.00017112075318084872,0.00057174249736439,0.000400219748155073,22.712720384405195,4.688738533613341,0.0394974534947777,7.834530018100017,0.8425064147705543,2.814952088934268,1.9704664622539874,1.0,0.0149609314013614,853.3859740448371,29.459859182717743,31.95775500736621,26.13474719173668,0.0394974534947777,1.2307764139721715,65.66400242224323,0.6855532142852525,32.327082171323404,0,31.398551095913877,0.0307338032956379,0.0004227115352233
2025-01-04 10:00:00,0.17827328592715694,178.27328592715693,0.0011596058868134254,0.00020482959362775179,0.0005019807571039293,0.0003513865299727505,21.3449490229708,3.742379520821281,0.0533620348971157,6.5046531272624,1.148964033295745,2.8157934852282933,1.9710554396598052,1.0,0.0120200352879299,671.3313901602563,30.63177893955357,26.199360331318367,13.99355408558694,0.0533620348971157,1.3681157033195268,64.14958197832743,0.7033096670647229,35.10562018637324,0,24.899970262997336,0.0287542055429016,0.0006605778093847
2025-01-04 11:00:00,0.1904695144080949,190.4695144080949,0.001105492233814793,0.0002124221277069449,0.0005802593097242582,0.0004061815168069807,20.304113307405025,3.2790393490119314,0.0262661683791481,5.804037655318399,1.1152552594417546,3.046468152803761,2.1325277069626325,1.0,0.0124192376672769,568.6893253189502,28.833992660350148,66.88872733444819,18.32527798355181,0.0262661683791481,1.5280026840592449,61.59313213730231,0.8487487449166846,37.64578849016546,0,31.94292725474592,0.0212689392245124,0.0005025911973771
2025-01-04 12:00:00,0.17358904476060502,173.58904476060502,0.0012128904022728048,0.00022613162122914857,0.0004428627455352775,0.0003100039218746942,20.094863626165875,4.230592460719596,0.0301449932647618,6.987136797402683,1.3026837122181558,2.55121367910069,1.7858495753704828,1.0,0.0115075366696885,894.3377800442041,34.004142702983145,60.07814973195537,18.245093584400525,0.0301449932647618,1.700355761772409,56.775426915118615,0.8573849668802715,38.6153697128841,0,34.642533149125384,0.0285171972751954,0.0023650585261983
2025-01-04 13:00:00,0.16439476231479225,164.39476231479225,0.0007943792544119861,0.00021075358207413677,0.00034804595982704326,0.0002436321718789303,19.56779441353201,2.457368535732608,0.0413340059500925,4.832144547834586,1.2819969389935555,2.1171353328190925,1.4819947329733647,1.0,0.0103005170952353,570.6538076919646,52.19037594362179,21.148260514445788,30.495058289744588,0.0413340059500925,1.2,53.70420425045795,0.7110852452875913,25.778018040219816,0,35.319909383638674,0.0369255650902517,0.0006615480404089
2025-01-04 14:00:00,0.1543352659008689,154.3352659008689,0.0006705331099140037,0.00015796977269885598,0.0004580815223470523,0.00032065706564293663,18.88859595608811,2.3236488492334466,0.0333301043285587,4.344652571789353,1.0235494251866035,2.9680936477686357,2.077665553438045,1.0,0.0083653894057641,727.0479284929078,45.87429879537841,61.07644921617738,14.866485113228332,0.0333301043285587,1.6182466879019428,53.510106666039846,0.9621619835472154,34.63702115263946,0,39.74384836828413,0.0220140823493442,0.0010537670546819
2025-01-04 15:00:00,0.14809641089951975,148.09641089951975,0.0008249814368216201,0.00012071147859104019,0.00035256625951555706,0.00024679638166088993,17.97594988490375,3.0445479021486843,0.0426188708193136,5.5705700888413325,0.8150871304567965,2.380653638897203,1.6664575472280418,1.0,0.008012529920036,727.7145912384537,51.437636714548,49.52988969523844,23.70785303314146,0.0426188708193136,1.330384932953359,44.70155175295496,0.7027970565427507,23.78810837270644,0,28.51477509593137,0.0388872319866331,0.0007448569266353
2025-01-04 16:00:00,0.11552439599736676,115.52439599736677,0.0006413456138709895,0.00011883105367265943,0.0002913473928060961,0.00020394317496426727,18.437062803441947,2.9382528441055937,0.0616295629379611,5.551603263830163,1.028623025004762,2.5219555600423744,1.765368892029662,1.0,0.0105461974421544,649.125380471112,43.321244253412246,45.94471175174717,29.573387812522107,0.0616295629379611,1.3293712646272224,41.55176449310291,0.8659865788065717,22.09508868467549,0,28.159138643580253,0.0261718074152997,0.000571712813823
2025-01-04 17:00:00,0.1147117790741344,114.71177907413441,0.000698058367469846,0.0001273825705613276,0.00031213468022717254,0.00021849427615902077,17.736663844891776,3.300909911174318,0.04467426207267,6.0853242195704595,1.11045763207111,2.7210342542543104,1.9047239779780172,1.0,0.0146744549699847,880.5954370196524,30.30932312236587,20.611458951177944,30.7394548224262,0.04467426207267,1.321929746110995,50.8310191867075,0.9032490373568804,26.878014515218947,0,29.397061364594705,0.02029071258803,0.001386377394017
2025-01-04 18:00:00,0.12206892911717263,122.06892911717263,0.000732657991701418,0.0001249062950969424,0.00034346789730764336,0.00024042752811535034,16.388606942664712,3.20159116936678,0.0424404097335965,6.002002286742006,1.023243965522514,2.813720901720636,1.969604631204445,1.0,0.0084860295230415,837.5498249646927,29.119767208501766,59.04320281922076,26.66415235711833,0.0424404097335965,1.3992790185312445,50.57367437132496,0.7924701413716186,28.30667257513053,0,26.383277950284093,0.0250631115812863,0.0011849345120255
