timestamp,flow_m3_s,flow_mass_H2O_kg_s,flow_mass_TSS_in_kg_s,flow_mass_TSS_out_kg_s,flow_mass_TOC_in_kg_s,flow_mass_NVTOC_in_kg_s,raw_temperature_C,initial_turbidity_ntu,final_turbidity_ntu,TSS_raw_mgL,TSS_settled_mgL,TOC_raw_mgL,NVTOC_raw_mgL,coagulant_dose_mgL_as_Al,polymer_dose_mgL,rapid_mix_G_per_s,rapid_mix_time_s,floc_G_per_s,floc_detention_time_min,filtered_turbidity_NTU,chlorine_dose_mgL,contact_time_min,free_chlorine_residual_mgL,CT_mg_min_L,ecoli_colilert_MPN_100mL,THMs_total_ugL,bromide_mgL,bromate_mgL
2025-01-04 19:00:00,0.12678192087136236,126.78192087136236,0.0006324541991302935,0.0001182824681271183,0.00031754139852754334,0.0002222789789692803,16.368487027481503,2.678710699595836,0.0323592524335045,4.988520404040927,0.9329600570347256,2.504626813863568,1.7532387697044975,1.0,0.01059620589998,831.9278243352968,20.360028234549997,29.903250712062505,17.488193806547073,0.0323592524335045,1.549857462261934,54.73774463737929,0.7358224293493589,33.93428079745218,0,28.38423312898076,0.021393192411094,0.0008904110509388
2025-01-04 20:00:00,0.13490323912991842,134.9032391299184,0.0007006159060554573,0.00014694124040067822,0.0003297555692122963,0.0002308288984486074,16.836759939120434,2.8803062338536662,0.0257715835001589,5.193469857167253,1.0892343382442182,2.4443858526979145,1.7110700968885402,1.0,0.0123557665942357,889.6607741717912,51.2392854749629,56.39906065970395,30.576164370721408,0.0257715835001589,1.3093005836736322,50.06191941030176,0.7267470699338556,26.21844012149217,0,25.6656003238318,0.0313276269211334,0.0023644115417362
2025-01-04 21:00:00,0.14174140214376232,141.74140214376231,0.0007406024295437861,0.00013657406483883418,0.00038299636206767476,0.0002680974534473723,18.4628604010861,2.832627256813624,0.042890305560693,5.225025421948517,0.9635439100589175,2.702078265595381,1.8914547859167665,1.0,0.0152653158839161,682.8437352785268,53.88484904658871,20.793412368290863,28.554150677503163,0.042890305560693,1.7870301430020317,46.96079612259688,0.7843427258091641,33.568143284181424,0,17.238666212800975,0.0263265025510109,0.0010017788989123
2025-01-04 22:00:00,0.15168259985658977,151.68259985658977,0.0010060399967606031,0.00014685891122035995,0.00047761875781283144,0.00033433313046898194,17.64537090454513,4.092489535892541,0.0625413447530832,6.632533973651403,0.9681988003845501,3.148803872457369,2.204162710720158,1.0,0.0121991131068917,538.8743102480117,50.73130398513665,59.817682483309305,27.61172834573173,0.0625413447530832,1.6470939377270863,45.30176592401017,0.8758482816826496,29.84650560870746,0,26.33434437065464,0.0361375322784934,0.0007596995737576
2025-01-04 23:00:00,0.150774313092007,150.77431309200702,0.0006745836479999639,0.0001699612519563108,0.00040584884899408656,0.0002840941942958606,19.452322718449224,2.605508146679731,0.0433103014826076,4.47412847829267,1.1272560190845993,2.691763873242954,1.8842347112700675,1.0,0.0089470150841508,806.1823701799176,22.976082309139628,21.15197341775203,11.68338497212518,0.0433103014826076,1.4933590060170172,52.96082916919046,0.694842607820004,31.63581248237573,0,30.725984083409053,0.034652501762475,0.0019618041016327
2025-01-05 00:00:00,0.1680916176151588,168.0916176151588,0.0009894575585823737,0.0001682042791257525,0.00042203426556236827,0.00029542398589365774,19.914998854223175,3.522152061297497,0.0540458364970709,5.886418208239925,1.0006702387197655,2.510739509501326,1.757517656650928,1.0,0.0097109197307164,652.3250317807735,50.48886508679464,31.794645203625954,11.08162201628874,0.0540458364970709,1.3933997028618743,62.11259872028759,0.6423539123600451,34.61907064033103,0,35.993366480457766,0.0293719291897355,0.0010717636998739
2025-01-05 01:00:00,0.18335444176236473,183.35444176236473,0.0012962076612965945,0.00021072559480961558,0.0004842212137203921,0.0003389548496042744,20.15406091263223,4.245722470361085,0.0669727553388997,7.0694096572611835,1.14928001080402,2.640902554997624,1.8486317884983365,1.0,0.0157724776104146,576.1380607214073,21.830698126010773,33.41391062563567,27.38413244253949,0.0669727553388997,1.684106224015264,69.79543496806981,0.830351659346355,47.01717057503159,0,30.551912104256164,0.031212032216826,0.0017487882738477
2025-01-05 02:00:00,0.19571274835636146,195.71274835636146,0.0015922016499234492,0.0002262812899953966,0.0005350503883925372,0.000374535271874776,21.624422108342763,4.676979022599046,0.0677000340927067,8.135400801915601,1.1561908557094847,2.7338555760215297,1.9136989032150706,1.0,0.0126191293867199,693.2989372881013,24.223722628255647,27.87543190534632,33.61987003084827,0.0677000340927067,1.7272822737548923,65.27042706385757,0.8482160222680405,45.09618066712511,0,29.74988667734105,0.0321753920196204,0.0008977351779895
2025-01-05 03:00:00,0.202872248648995,202.872248648995,0.0012427477302461888,0.0001731364628315086,0.0005620104439748724,0.0003934073107824107,22.033098347892984,3.598272510602967,0.0542079034723626,6.125765049296432,0.8534260549902289,2.770267731133844,1.9391874117936907,1.0,0.0114553521576552,870.2875760668653,37.619014917306686,44.05290980976845,29.343098201575483,0.0542079034723626,1.2332637302192275,61.003118360184914,0.933695387632226,30.093173321554687,0,37.843945446209545,0.0254140937479099,0.0002730716229168
2025-01-05 04:00:00,0.21547114457523744,215.47114457523745,0.001326597523089218,0.00021135864639201178,0.0006496560368423933,0.00045475922578967526,23.0015442993858,3.513452087390058,0.0514414339322657,6.156729364873271,0.9809139261253161,3.015048897257557,2.1105342280802897,1.0,0.0083290284200376,568.5428076058514,39.04588035699361,34.18439798083544,30.786889162342213,0.0514414339322657,1.3618777135088154,64.26065102531904,0.6672073897089512,35.00605939477976,0,26.179634387021327,0.0227875274638837,0.0004888271661731
2025-01-05 05:00:00,0.21040470715993656,210.40470715993655,0.0013666551153950436,0.0002822633778311074,0.0005897690224904864,0.0004128383157433405,22.08428470180319,3.403730198107091,0.0359803847343027,6.495363786496457,1.3415259650847466,2.803021997232128,1.9621153980624897,1.0,0.0135754040815712,839.4795260918968,52.64474546474786,69.66439878636282,23.62455702124476,0.0359803847343027,1.5973793408632246,65.41572864256909,0.7830239981415397,41.79749340046183,0,32.11332694917727,0.0275303763210871,0.001406127528586
2025-01-05 06:00:00,0.21655611568802002,216.55611568802001,0.0015122152561248018,0.00018221801768954413,0.0005600165589338623,0.00039201159125370355,22.55321925742687,4.059931467852589,0.0492343121023872,6.983018010460456,0.8414355656067233,2.586011284671572,1.8102078992701003,1.0,0.0154363794972612,667.2819766460469,47.18107568163642,48.99843966827194,17.614653602201848,0.0492343121023872,1.6252378815895403,67.97005699217594,0.8924886629556839,44.18700457499374,0,37.96550824584657,0.0218971509222795,0.0007204567426206
2025-01-05 07:00:00,0.22182278859591534,221.82278859591534,0.0017517911734846545,0.0001454381657262473,0.0005864668167572202,0.00041052677173005413,22.461008704075297,4.450667027956048,0.0526540899731925,7.897255212474199,0.6556502451656827,2.643852872238301,1.8506970105668106,1.0,0.0155928841830808,554.7207922812568,26.13280714524865,48.32389125271202,26.943422419172105,0.0526540899731925,1.3865098211738915,75.26373538786504,0.7961174070221471,41.74156331740314,0,31.834036424881656,0.0262972675081077,0.0010091267228706
2025-01-05 08:00:00,0.21512473320495595,215.12473320495596,0.001401183907586501,0.00015062255375261228,0.000631553323625885,0.0004420873265381195,22.928899112610694,3.862294003768847,0.0483552299705041,6.513355701650307,0.7001638143072537,2.935754128392967,2.0550278898750767,1.0,0.0095139374448302,839.3529215954626,29.045871329152053,31.04348150532276,27.799271887317317,0.0483552299705041,1.3418741473164444,74.65480128862829,0.7627434896730411,40.07093912890267,0,27.344553629673747,0.0310520432155543,0.0014351856855818
2025-01-05 09:00:00,0.20375467061538727,203.75467061538725,0.001583389525167092,0.00022383756011022763,0.0005085520745717002,0.0003559864522001901,22.00250325602577,4.555126708433427,0.061828053388898,7.771058795289852,1.0985640693986807,2.4959038879243978,1.7471327215470784,1.0,0.0153245554984254,887.8481364765714,31.42700753034747,40.43447193574557,26.883949292350174,0.061828053388898,1.4401081083819685,66.20978833799104,0.8552797674149738,38.13970121591792,0,42.01773573147777,0.0308022504826293,0.0009797568794191
2025-01-05 10:00:00,0.1943240120395449,194.32401203954493,0.0012623595685297554,0.00021780479347220403,0.0004982709002728128,0.00034878963019096886,22.09039892597716,3.854110029498835,0.0764331259497808,6.496158427775079,1.120833144531211,2.5641241915662727,1.7948869340963907,1.0,0.0093628792895496,616.5082863340047,24.946905498194333,26.198899718,33.66772641798301,0.0764331259497808,1.7299573148841378,65.915350550568,0.7572642647763537,45.61229713924291,0,36.3776840599907,0.0224122674887851,0.0006466144688514
2025-01-05 11:00:00,0.18228735970076765,182.28735970076764,0.0012940307845909654,0.00019915699991303914,0.0005252043618348058,0.0003676430532843641,20.57705998409756,4.133707204649293,0.0773775892763349,7.098850884203771,1.0925442128294782,2.8811891438712527,2.016832400709877,1.0,0.013383495013427,621.4144839368275,31.505795454369228,58.12646261251931,19.179475831613917,0.0773775892763349,1.4903852235911164,58.60040098665788,0.8550083456584627,34.93486869081168,0,35.881062437311925,0.0201667820000801,0.0009078470118214
2025-01-05 12:00:00,0.1712844457681812,171.2844457681812,0.00114017711208801,0.0002273596127300408,0.0005073854846030617,0.00035516983922214324,20.110325304878423,3.603024773940604,0.0563616095469711,6.656629602148125,1.327380380106157,2.96223911241634,2.073567378691438,1.0,0.0126162047078488,656.2183932159733,49.143926221589325,36.55796230767385,10.991438473894588,0.0563616095469711,1.2415477128974246,51.45045777823147,0.6725475480213224,25.551279272835515,0,29.921619155661837,0.0217788712388129,0.000951731844454
2025-01-05 13:00:00,0.15813011843642455,158.13011843642454,0.0005774439752485996,8.81925761145709e-05,0.0004292679561286308,0.0003004875692900415,19.96566295171923,2.113265019540731,0.0615256301411798,3.6517014023533925,0.557721558591182,2.7146501904456355,1.9002551333119446,1.0,0.0098468964752979,825.6521457843228,29.65605880429132,57.59829166966052,32.71110881893524,0.0615256301411798,1.4791141740823297,66.35350131628851,0.668108168632572,39.257761718765146,0,36.521513861301806,0.0207230008390173,0.0007745237550022
2025-01-05 14:00:00,0.14793236782597732,147.93236782597734,0.0006764929115131555,0.0001695686172021337,0.000378938445388138,0.00026525691177169656,17.613534118453885,2.2951071299351296,0.0447139568464388,4.572987787966452,1.146257710155823,2.5615654704716717,1.79309582933017,1.0,0.0106594873251451,504.1668786958,53.41438588241546,38.58479999647378,14.012477971352032,0.0447139568464388,1.5907844348167215,43.3875647470323,0.7764208708184163,27.608105065672675,0,15.90714422609669,0.0280093777881456,0.0005240144725249
2025-01-05 15:00:00,0.14292816401193248,142.92816401193247,0.0009558694509793153,0.00020403890265921178,0.0003618040902733358,0.00025326286319133506,17.893178738697312,3.744293778945148,0.0768499788258582,6.687761349117405,1.427562608599502,2.5313701660865826,1.7719591162606076,1.0,0.0124725203507717,589.5826206950137,38.78067980500831,69.43786200574228,27.432958484685813,0.0768499788258582,1.4094300626430356,43.74973059981177,0.5847809168586948,24.66487421596345,0,26.903026333667636,0.0277950037234498,0.0007910155560085
2025-01-05 16:00:00,0.13542601768473622,135.42601768473622,0.0005483035874671845,0.00011360159405248727,0.000386585054147472,0.00027060953790323036,17.386136857318267,2.151317676253666,0.0429348711520651,4.048731527671461,0.8388461537497549,2.854584818756313,1.998209373129419,1.0,0.0053777763270502,782.3599244425304,32.91743044977555,28.55608111273109,31.83011099431711,0.0429348711520651,1.7298210853102292,60.32177523795384,0.8061753288274175,41.73835148398281,0,36.53484805098881,0.0248323073060916,0.0008786485058683
2025-01-05 17:00:00,0.1197747586590635,119.7747586590635,0.0006649428407164441,0.00012294835427486685,0.00036765422305244986,0.00025735795613671494,16.70830092083871,3.3236187540538555,0.0683051109741189,5.551610774764247,1.0264963641031992,3.069546765683498,2.1486827359784484,1.0,0.0127174795257067,662.2557801942105,36.49672418195493,20.076194694166563,17.75353495036588,0.0683051109741189,1.6836018219560218,50.42381876046154,0.6541842483677544,33.95745325403731,0,23.20739213638011,0.0243088891932971,0.0005119556037935
2025-01-05 18:00:00,0.1397576158565694,139.7576158565694,0.0007273259112957915,0.00013199155222690847,0.0004949578915802008,0.00034647052410614047,16.918068710794724,2.7883708874457294,0.0633401963290367,5.204195183482755,0.944431911047831,3.541545042440955,2.4790815297086684,1.0,0.0107719580571469,632.118249187251,48.37986962373966,49.74127706891929,30.76038102137316,0.0633401963290367,1.5688799716268722,44.37042546455979,0.8002067393778347,27.844748737564323,0,27.50523207004741,0.0279283983291681,0.0006316112299381
2025-01-05 19:00:00,0.12512039151078,125.12039151078,0.0004877524951140654,0.00011183171757545065,0.0003494149962875166,0.0002445904974012616,17.258312457072993,2.038075486085627,0.0484414061324557,3.8982654164092994,0.8937928999831779,2.792630298454685,1.9548412089182794,1.0,0.0072709113894287,848.9131555608069,40.67170812983961,67.64766000439191,18.301453156786103,0.0484414061324557,1.477523348696295,53.754259892555865,0.8028603165150767,31.769269633256037,0,32.38644944413024,0.0217314715644549,0.0006845558767083
2025-01-05 20:00:00,0.136773451468546,136.773451468546,0.0008299002240650364,0.00014063981130111285,0.0003850636592960784,0.00026954456150725484,17.028802784253966,3.3319311933047766,0.0623471675106398,6.067699653363577,1.0282683502613517,2.8153391989572776,1.9707374392700943,1.0,0.0085250675443363,866.9335680584958,20.29114655900232,52.35270274529897,29.856448205906243,0.0623471675106398,1.2,55.20501249238551,0.7682562251276691,26.49840599634504,0,27.562804513029608,0.0242861824999043,0.0004332720486135
2025-01-05 21:00:00,0.13343261846148544,133.43261846148545,0.0006546830652492732,0.00018164587163835153,0.000307990696683738,0.00021559348767861657,17.906383496104876,2.599942533237643,0.0505555210816501,4.9064694435134975,1.3613303383593762,2.3082114421117934,1.6157480094782553,1.0,0.013279929438324,879.1944876664782,56.892953863403,24.286176137409047,11.745746574343144,0.0505555210816501,1.6382770612992017,46.265503962395805,0.8406623176257716,30.318285548416156,0,28.524708840325932,0.0281138380970911,0.0009598766882675
2025-01-05 22:00:00,0.16062043346420865,160.62043346420865,0.0010102501643950343,0.00023265491910166584,0.0003572942732409687,0.0002501059912686781,17.99013242937166,3.2060935557601007,0.0539994258730595,6.289674001036426,1.4484764739070932,2.2244633857284746,1.5571243700099322,1.0,0.0138747881881015,609.0202130617187,22.63984012007407,47.02401912331127,26.381074966773195,0.0539994258730595,1.317766038125209,52.33577311765213,0.8077348316808179,27.586521757387303,0,33.52621210920166,0.0218965982848715,0.0010025412230972
2025-01-05 23:00:00,0.1653661930251003,165.3661930251003,0.0009338664304192607,0.00016651400816160305,0.0004755716499014002,0.00033290015493098017,19.121388106032725,3.1460466487004983,0.0494192638321604,5.64726328480884,1.006941050740211,2.8758698570826686,2.013108899957868,1.0,0.0127040081120159,865.0050438156428,57.54485395257543,65.47434680688636,26.9284520144699,0.0494192638321604,1.4013891307071304,61.79303886750339,0.7591120111272015,34.638437208913004,0,33.96639489194766,0.0368162734560922,0.0007334652107587
2025-01-06 00:00:00,0.17626716976476225,176.26716976476226,0.0005470529652402084,0.0002613204420259505,0.0005929468510033404,0.0004150627957023383,20.46435073596648,1.607062347186735,0.0676751390220071,3.1035442729935427,1.4825247513459046,3.363909750151767,2.3547368251062366,1.0,0.006861524871904,794.7862218909156,21.126112944802188,20.32530339400064,22.28564575202391,0.0676751390220071,1.4446157412172815,55.91547126814754,0.9214331504959992,32.31054798861943,0,29.018139840357914,0.0335203699591354,0.0005274554556566
2025-01-06 01:00:00,0.18435119172607684,184.35119172607685,0.0013497838037257479,0.00020931961694006134,0.0005856084486520765,0.0004099259140564536,21.26420331649773,4.178682719994326,0.0855494407407261,7.321806770478384,1.135439456508014,3.1765916084894017,2.2236141259425812,1.0,0.0083233743355656,561.6858993954322,50.83917339829794,28.34561064188994,27.17727159656777,0.0855494407407261,1.6178282537714297,63.999009144094366,0.8188244360029789,41.41576208267678,0,28.820997478785205,0.0276623849769295,0.0010730981126864
2025-01-06 02:00:00,0.18398107019112217,183.98107019112217,0.0014206170965162382,0.0002628196944858592,0.0005750579274669332,0.00040254054922685335,22.0863838057136,4.437026981259205,0.0518511094808672,7.721539477080337,1.4285148695615169,3.1256363867736767,2.1879454707415738,1.0,0.0154034123133888,744.1080113232841,41.38698832733153,60.728077805130816,33.079591763846025,0.0518511094808672,1.2931068578635196,72.12406093183137,0.8338952621425728,37.305647123167,0,36.19762006162309,0.0230079661845774,0.0011344945036065
2025-01-06 03:00:00,0.21789490931835465,217.89490931835465,0.0015225430922442876,0.00024234971198707362,0.000629232837967424,0.00044046298657719675,22.07050008233888,3.719836535552091,0.0872612181688725,6.987511075900268,1.1122320973226105,2.887781270043741,2.0214468890306185,1.0,0.0131730466188143,510.5339277227965,40.22904722416424,64.69535532887414,28.346370624205697,0.0872612181688725,1.2863326341640522,55.10864365415989,0.8624073858251352,28.355218702745425,0,32.90931006750175,0.0238837462373746,0.0009485585275201
2025-01-06 04:00:00,0.21963328673755655,219.63328673755655,0.0018041209756113562,0.00024967492666205045,0.0006414650250199418,0.0004490255175139591,22.434714520494023,4.642472439015631,0.0737128937900121,8.21424203229782,1.136780905894247,2.920618429693851,2.0444329007856954,1.0,0.0135356202598869,783.3512623083461,22.911140101760186,55.35803104341355,34.032400724616494,0.0737128937900121,1.477587744114207,66.95401244120058,0.8389189689352005,39.572171280955246,0,34.8551705151178,0.0224017916949548,0.0009271683949198
2025-01-06 05:00:00,0.21609740550012818,216.0974055001282,0.0014264225989648505,0.00025581627074685486,0.0004516072668018672,0.000316125086761307,23.26675626945288,3.662513571053897,0.0738039037795038,6.600831674325699,1.1838007501978227,2.089831970711001,1.4628823794977006,1.0,0.0145746397555035,793.4270090603753,29.54980041351665,69.57800818199104,21.215307846301798,0.0738039037795038,1.2381721292896766,70.96743825572813,0.9551386005642484,35.147961654131414,0,36.67242420456895,0.0232016765454706,0.0011564242216731
2025-01-06 06:00:00,0.22323093051019907,223.23093051019907,0.0015615140943978025,0.000385808178314903,0.0006933353974505541,0.0004853347782153879,23.583439695497844,3.7040471086610895,0.0616806843546959,6.9950615303575026,1.7282917624055507,3.105910976879061,2.1741376838153426,1.0,0.0141040892852478,815.7354034379989,51.10189268260768,24.510796479328462,23.20726829259893,0.0616806843546959,1.5829333612064755,61.03975307028296,0.8003089993084384,38.64874459790252,0,33.9789461157706,0.0284502827794031,0.0008777160106588
2025-01-06 07:00:00,0.2092284084975405,209.2284084975405,0.0015282198593573398,0.00027358868856545017,0.0005529467174855442,0.00038706270223988086,22.93949748391311,4.440468868283645,0.0915670903198903,7.304074386128613,1.3076077504487933,2.6427898651824044,1.8499529056276829,1.0,0.0142331287130289,569.010021648974,55.65039319689976,47.283825791828015,16.59346743094267,0.0915670903198903,1.3284406239041242,67.01120131162834,0.7830093262246732,35.60816083159377,0,38.277332757392486,0.0249132933056261,0.000631695415884
2025-01-06 08:00:00,0.20046496756776555,200.46496756776554,0.0012762310287100097,0.0001952465522326294,0.0004972877325448068,0.0003481014127813648,23.354158553980533,3.705519907843968,0.0769475656430343,6.366354401941027,0.9739684424742587,2.4806715037464224,1.7364700526224957,1.0,0.0124811566514301,751.2999763790124,41.164747242119184,54.24973613237931,34.64004169502171,0.0769475656430343,1.7411079784370809,73.88274725855345,0.7554762018223964,51.4551362882871,0,35.32459785389642,0.0376915695372244,0.0008866026890494
2025-01-06 09:00:00,0.2064617509589719,206.4617509589719,0.0013801798858904828,0.0002748827897980607,0.0005488143475012644,0.0003841700432508851,22.476612429060733,3.975260555820401,0.0917323727441104,6.6849180513089435,1.3313981331713374,2.6581889621304478,1.8607322734913132,1.0,0.0130524565468401,571.5426739310617,34.13373585450381,55.13223601845439,11.37841837903181,0.0917323727441104,1.587419845676448,63.54949206814603,0.775705298116415,40.35188995665321,0,32.95949072631947,0.0392185746006839,0.0007795289137076
2025-01-06 10:00:00,0.19122093266896384,191.22093266896383,0.001098964581928146,0.00020328731789404618,0.0004975094898773751,0.0003482566429141625,21.214494612551587,3.2426909701224664,0.0903122055581514,5.747093514236969,1.063101800920359,2.601752239848391,1.8212265678938737,1.0,0.0128452616859144,878.6600333556703,22.397728322568437,59.67423076720913,18.965510440420257,0.0903122055581514,1.5764400784530483,57.5783678205712,0.7382889936015917,36.307538673703895,0,28.63783329061781,0.0338273008698228,0.0008865915572748
2025-01-06 11:00:00,0.18224203636901581,182.2420363690158,0.0008745372386906272,0.00018827925564160594,0.0004710170120314967,0.00032971190842204766,20.5514718703824,2.807849179424603,0.0873850105326352,4.7987679248700115,1.0331274792187108,2.5845684201956023,1.8091978941369216,1.0,0.0089007456657632,770.0042770723337,47.287141042653616,65.88130225496916,17.44242911921532,0.0873850105326352,1.3166929122650788,68.24234956683652,0.8383202302494651,35.94168719638781,0,41.18707283957809,0.0361752221889376,0.0012988273283667
2025-01-06 12:00:00,0.17324516291893408,173.24516291893408,0.0011535773734347105,0.0002231484241892684,0.00046296951011125584,0.0003240786570778791,19.979760789933344,3.645397253914903,0.0708864549150665,6.658641164916676,1.288049954351022,2.6723372953730973,1.8706361067611679,1.0,0.0131427607513998,538.1303392016223,31.137864427451305,38.08207228085573,19.662792828201383,0.0708864549150665,1.9319865291938545,62.22250846765216,0.7401672807667398,48.085219268861806,0,25.69696108013351,0.0251023907115824,0.0005637884985218
2025-01-06 13:00:00,0.15338376523176148,153.3837652317615,0.0009357402731760685,0.00017170658374105063,0.0004067565639131373,0.0002847295947391961,18.438316738838378,3.444876159468432,0.0754934899561158,6.100647430073016,1.1194573524884042,2.651887983702394,1.8563215885916757,1.0,0.0100485704299976,574.8128920023291,22.200548599685877,22.14816964038179,32.94294651299664,0.0754934899561158,1.3599809947004935,57.067528091451685,0.7908646636528271,31.04430144756433,0,30.78949481350498,0.0333004794831624,0.0009789693631063
2025-01-06 14:00:00,0.14990608608553216,149.90608608553217,0.0007838475015613578,0.00017398267168477162,0.00043237984194719977,0.00030266588936303984,18.22327999159974,3.1134437934073547,0.0699306301494879,5.228923801760235,1.160611128126593,2.884338142885647,2.019036700019953,1.0,0.0138999979303191,765.3840392518991,46.634069163944886,38.12209572404792,19.20094685171287,0.0699306301494879,1.3398886659748237,54.508040864459886,0.8240714251852184,29.21388246351293,0,28.50439043969537,0.0211599730587225,0.0005525126773438
2025-01-06 15:00:00,0.13320698519334076,133.20698519334076,0.0006382811413826941,0.00015153269709187246,0.0003029969660013484,0.00021209787620094387,18.449086947546924,2.7308819362953125,0.0898507738368569,4.791649180080706,1.1375732051283438,2.274632712102666,1.5922428984718662,1.0,0.011526021015741,690.6681984638435,39.42879174135034,53.580738169361744,32.92441631750001,0.0898507738368569,1.5325434262064694,58.07034454365924,0.8131604279958878,35.598129915171874,0,22.28970626873676,0.0392043217061799,0.0006315886342744
2025-01-06 16:00:00,0.14054840034431226,140.54840034431226,0.0006417513273092154,0.00016647708365321074,0.0003707372404681444,0.0002595160683277011,18.07449047957056,2.314665338753895,0.0781104078172869,4.566052162365901,1.1844822370470172,2.6377905373516937,1.8464533761461854,1.0,0.0082528741542299,794.5190664843514,20.47848598806896,30.672804366682172,20.583471541580067,0.0781104078172869,1.4847142071908204,52.81238758720176,0.7198067095669131,31.36452086655464,0,32.375835145289685,0.0334041393061388,0.0017113633487793
2025-01-06 17:00:00,0.12819553394181973,128.19553394181975,0.0005393294159892219,0.00015617336467165345,0.0002891855739605013,0.0002024299017723509,17.24523811791673,1.970430875045142,0.0888334883377342,4.2070842829360275,1.2182434119938312,2.2558162914766227,1.5790714040336358,1.0,0.0091020533981497,612.3155195702636,24.436961564253885,60.49864757793552,31.369219230505205,0.0888334883377342,1.224695581873258,53.56880246845202,0.8420340463846092,26.242190283741788,0,31.336468146720684,0.0263370234294596,0.0010949162328826
2025-01-06 18:00:00,0.13097841572139018,130.97841572139018,0.0005858141935818038,9.782699789509195e-05,0.00031582090606142334,0.00022107463424299632,17.227184028486022,1.915721157274733,0.0895249501322964,4.472601003419635,0.7468940386573615,2.41124390092807,1.687870730649649,1.0,0.0071238695544933,763.1670147388307,47.96807716983777,30.988222886141543,23.04375246251672,0.0895249501322964,1.8508560175569264,46.537168025964576,0.8074907461764091,34.45343899236573,0,27.814265149378933,0.0354608311756781,0.0009725164950321
2025-01-06 19:00:00,0.11658278694981879,116.58278694981878,0.0006215002859020308,0.00014284074327905848,0.00031283320609544056,0.0002189832442668084,16.947262795601215,2.3045462506284484,0.0612770645786481,5.3309781157448715,1.2252301305898787,2.6833567311278523,1.8783497117894965,1.0,0.0126173181766584,570.7840672121756,22.54685332263154,20.503170119008665,17.783821085707874,0.0612770645786481,1.647623409307745,40.75396669307559,0.5688970585271143,26.8588758182638,0,26.882710795524705,0.0203159889840797,0.000469712970649
2025-01-06 20:00:00,0.13761288153220735,137.61288153220735,0.0008817461245483682,0.000131493857862742,0.00033423986768251103,0.00023396790737775767,17.081849019800657,3.5220773522902795,0.1012922652512386,6.407438858418218,0.9555345139107979,2.428841427931908,1.7001889995523354,1.0,0.0152899066735229,717.4841053444133,54.63852259371961,45.40403871117897,21.233744974197183,0.1012922652512386,1.4151272744433738,54.44931446319789,0.7135113999168596,30.82108398864617,0,35.044052460330185,0.0275247247078082,0.0008298246810879
2025-01-06 21:00:00,0.15127207280042396,151.27207280042396,0.0008088762967899183,0.00012803142197389817,0.00037832161363556975,0.0002648251295448988,18.16383292137765,3.096015700910886,0.0898833682594691,5.34716211535677,0.8463652252773213,2.500934948744283,1.750654464120998,1.0,0.0125844787669474,883.1198366199944,32.45305109679731,56.323078570181,20.60952697445509,0.0898833682594691,1.9053622685282947,58.43357179646544,0.9273399933637476,44.53484916652975,0,34.47562453661088,0.0379131552592884,0.000397976993492
2025-01-06 22:00:00,0.1512797045465621,151.2797045465621,0.0008151932429986815,0.00016796688599083175,0.0004312554389053238,0.00030187880723372664,18.280095502543453,3.3521753194883304,0.0813260383790933,5.388649095013103,1.1103068087969035,2.850715766519682,1.9955010365637773,1.0,0.0148176637742858,751.2888929163946,23.546658817456983,37.4827670268417,16.497851552138773,0.0813260383790933,1.6397633938356029,53.87719016163758,0.9137196016825612,35.338337675909195,0,25.102193766442763,0.0252639912615646,0.0009255717427659
2025-01-06 23:00:00,0.16525472783397513,165.25472783397512,0.0007769013313619664,0.00018916408457223148,0.00037250105662760784,0.0002607507396393255,20.068710454352523,2.413947792060971,0.0852570874313006,4.701235126794607,1.1446818318098417,2.2541022669066684,1.5778715868346678,1.0,0.0101314874818669,519.9974470019666,50.39029512672262,57.44478997683934,17.240968249797668,0.0852570874313006,1.3857351460774217,61.85059246794236,0.8362936087709536,34.28341591541567,0,41.87864872401032,0.0333582862415812,0.0005537565104982
2025-01-07 00:00:00,0.17195774608279377,171.95774608279376,0.0010663303567774532,0.0001709141908687668,0.0005836361170650407,0.00040854528194552846,20.20429582284358,3.630000538148248,0.0884217070623321,6.201118478629274,0.993931327679042,3.3940670330956366,2.3758469231669457,1.0,0.013787026210646,895.5048550946508,40.97708937812095,41.92021670605041,14.66134803277636,0.0884217070623321,2.015397583999731,58.32393603411541,0.8656140566947403,47.018367909004425,0,32.08872150663316,0.0272020736479938,0.0011398455564221
2025-01-07 01:00:00,0.18819963835630807,188.19963835630807,0.0012778560439191296,0.0002467175469914919,0.0005925531653129413,0.0004147872157190589,20.99909297630765,3.943002374608823,0.0964859438907068,6.789896383859328,1.3109352873696551,3.1485350901211238,2.2039745630847865,1.0,0.0153354537930371,562.7465318595463,32.265601295171905,28.58573086533677,18.40001393019021,0.0964859438907068,1.6540772102130097,62.13469464443284,0.727469640207599,41.110232949960285,0,35.54792829271172,0.0278472867137338,0.0009726576051229
2025-01-07 02:00:00,0.2078785822635906,207.8785822635906,0.0017319462765441906,0.0001791846486519221,0.0005774633498511521,0.00040422434489580637,20.970240932246927,5.010104846487314,0.086935236393185,8.331528230013028,0.8619678213155961,2.777887666748309,1.944521366723816,1.0,0.0150087225019427,787.227641078842,36.24393366677072,24.527919689947744,25.61014508122928,0.086935236393185,1.5897322024763203,73.76214394193636,0.7731173032897252,46.90482221927594,0,35.494555969485546,0.0349187410030896,0.0005606369098156
2025-01-07 03:00:00,0.22194654899177244,221.94654899177243,0.00156174232079505,0.00023679664792971474,0.0005729598142009673,0.0004010718699406771,20.96202480627249,4.05253785455096,0.0988647979201253,7.036569515901524,1.0669084471256762,2.5815216177216027,1.8070651324051217,1.0,0.0132472834237366,713.0120156256784,20.85649582419304,55.52935824536737,19.66395421774078,0.0988647979201253,1.3599587172261398,65.61346754333333,0.885196831543646,35.69264286119622,0,34.1200953325163,0.0382041199639382,0.0010622534518413
2025-01-07 04:00:00,0.21590752259684795,215.90752259684794,0.0015535725873619406,0.0002209564514637237,0.0006030528804344265,0.0004221370163040985,22.82063999010495,3.917168190889274,0.0935730063293,7.195546355570204,1.0233846825073498,2.793107313636651,1.9551751195456555,1.0,0.0147016495846363,617.7442751217216,46.50794150157716,39.285739380143895,27.808080273157305,0.0935730063293,1.4788487941854271,66.90740707507742,0.8221535128415043,39.578375310020704,0,36.20066733158076,0.0233343704593081,0.0021066743880082
2025-01-07 05:00:00,0.21124878007244915,211.24878007244916,0.0014051235937127004,0.00023644009226982948,0.0004843234875182177,0.00033902644126275233,22.649326097906293,3.73626431593666,0.0857113052306824,6.651511044138593,1.1192495037781558,2.292668801931617,1.6048681613521318,1.0,0.0137655245630653,570.9241941710836,34.630947558537784,65.63868839618851,34.67445424219883,0.0857113052306824,1.3117617211168997,60.30936064685412,0.7949305807281769,31.644604288630877,0,39.718633543926856,0.0255378421751109,0.000840855968423
2025-01-07 06:00:00,0.22423592792702848,224.23592792702848,0.0016739528526372861,0.0002690986739762993,0.0005116880074552205,0.0003581816052186543,23.49198552387503,4.341821066696557,0.0961976908924374,7.465141148933229,1.200069393268104,2.281918032429377,1.5973426227005638,1.0,0.012172720692991,571.0809457106863,48.56150278912519,47.01275292869749,19.427526987112124,0.0961976908924374,1.6802348540726972,73.45036579990496,0.7934286986236059,49.36554586455582,0,37.539970462712645,0.0297557036524526,0.0012967698736852
2025-01-07 07:00:00,0.20973515784286892,209.73515784286892,0.001445865941647605,0.00020506805736783892,0.0005393725997759703,0.0003775608198431792,22.44140555979353,4.136310758718844,0.1195508255503496,6.893770012230522,0.9777476484008154,2.571684238939386,1.80017896725757,1.0,0.0088989627748947,843.3598724832642,45.126845838101886,37.421620911035134,21.565980352240423,0.1195508255503496,1.2,66.11005143561916,0.872524075319989,31.732824689097196,0,33.0332376810278,0.0322763213181522,0.0003931990539604
2025-01-07 08:00:00,0.20936864038805975,209.36864038805976,0.0016677053561603991,0.0002684635922772426,0.0005859954198373569,0.00041019679388614984,22.33247056201265,4.978537824443786,0.0915977227176523,7.965401853254372,1.282253119567724,2.7988691083403343,1.959208375838234,1.0,0.0146060195236934,849.1650056653693,46.05016743638952,37.44954634948616,14.10275392370244,0.0915977227176523,1.7430044528640198,69.39637909290785,0.8909354127604061,48.38327910863119,0,33.067025772872746,0.029355742255748,0.0010994759495521
2025-01-07 09:00:00,0.20280457437496052,202.8045743749605,0.0016021019600787807,0.0002346926936001877,0.0005618571945907937,0.00039330003621355556,22.68104922091727,4.697083487595721,0.0964234842554982,7.899732858671584,1.1572357000501872,2.7704364969203774,1.939305547844264,1.0,0.010200338616741,686.0582086498848,51.715708440177295,26.571893222632458,19.805382144482905,0.0964234842554982,1.2900969687984678,65.49587237470189,0.8310698585630167,33.798410567765686,0,30.667196286825405,0.0361105738986428,0.0007261825878291
2025-01-07 10:00:00,0.21093408471785605,210.93408471785605,0.0012211046475106293,0.00015861844708708143,0.0005501067001340381,0.0003850746900938266,21.71839665803882,3.203446030980781,0.0869135735350802,5.789034281225675,0.7519811096402382,2.6079554704013668,1.8255688292809567,1.0,0.0094248573897504,541.4485851699895,45.24632313505004,49.68945767945783,28.170811269766983,0.0869135735350802,1.4296090799275023,62.77103642254029,0.7946233498749529,35.89521745044943,0,36.350934801856525,0.0353618976922949,0.0008188530393997
2025-01-07 11:00:00,0.19551506568101482,195.51506568101482,0.0013818340481615455,0.00014538629586867015,0.0006295485216513332,0.0004406839651559333,20.275796210106527,3.691520817104843,0.0902166010167276,7.067660199731229,0.7436066134456852,3.219948905003818,2.2539642335026726,1.0,0.0106344677198089,853.666041538716,36.7490371696757,49.10835677051611,15.435119993561573,0.0902166010167276,1.4739490581857269,61.999543001716994,0.750757955947867,36.5536672061305,0,35.303578986792004,0.0281048584407118,0.0011569660193227
2025-01-07 12:00:00,0.18209462879547797,182.09462879547797,0.00161316472672001,0.00021107363715894942,0.0004546113055582118,0.0003182279138907482,20.01700358473197,5.213235997697038,0.1077376232812836,8.858936352987422,1.1591425763360632,2.496566255497929,1.7475963788485502,1.0,0.0142891873735138,694.8065944700356,35.597102469385426,59.99968459682467,14.55135121638073,0.1077376232812836,1.320454441025648,59.79573830220296,0.8415324945161008,31.583019278220537,0,30.971675331382983,0.0208122374532107,0.0008272590634891
2025-01-07 13:00:00,0.16732855358463006,167.32855358463007,0.0007856328226322662,0.0001853499191412899,0.00038468326807894595,0.00026927828765526215,20.17540797851573,2.266886085607139,0.1012626291094552,4.695150981717626,1.1077004801069121,2.2989696608139507,1.6092787625697653,1.0,0.0111746484595413,675.5049691467655,24.783284270594237,30.0598481233538,19.40937184122979,0.1012626291094552,1.532802278749191,63.29220484715091,0.7125079331232221,38.80577432670941,0,39.10702412253852,0.0238899275763475,0.0004774862369305
2025-01-07 14:00:00,0.14415456356383133,144.15456356383132,0.0012719569903005628,0.00016298011906426676,0.00043990055346892354,0.0003079303874282465,18.57181569812064,5.315568327264265,0.1008512494206441,8.823563811334651,1.1305928514160395,3.051589506385183,2.136112654469628,1.0,0.017706495735989,662.9428097750481,51.17773652624968,34.53948212379137,30.466237142943285,0.1008512494206441,1.5067005832920155,62.601059283462895,0.7127376512299738,37.72842101483664,0,37.89198131806664,0.0297390529841849,0.0016797473962072
2025-01-07 15:00:00,0.14251508261837442,142.51508261837444,0.002105661878882537,0.00016828582871318085,0.0004121791588378722,0.0002885254111865106,17.804659957506686,9.420329258704664,0.1242831286229761,14.77501075813189,1.1808282016284206,2.8921792084393045,2.0245254459075133,1.3966604108112453,0.0248581399570237,646.0056695436822,50.44433767018487,24.861898454779084,25.591429742787085,0.1242831286229761,1.3502871292361185,56.18250770034247,0.6635834634302248,30.345006814392622,0,40.48316937408543,0.0385502751332413,0.0005105203148798
2025-01-07 16:00:00,0.14628065918570687,146.28065918570687,0.0025548493387992236,0.00017951254796632162,0.0004358223049486459,0.00030507561346405216,17.849540273373517,11.169952647228955,0.1213779981896734,17.465393942173723,1.2271789651865463,2.979356993431092,2.0855498954017646,1.5521705193733428,0.0286049192465815,710.4021614434376,29.851934683420936,34.76711011344534,33.93948443966516,0.1213779981896734,1.5277026550502226,57.6975255295099,0.8856163751233395,35.25786517650411,0,27.585795995184647,0.0313513897370359,0.0006517730912072
2025-01-07 17:00:00,0.13200021709816653,132.00021709816653,0.0021244965128515013,0.00016754338414741535,0.00042971366955972485,0.0003007995686918074,17.278359398291837,10.208141267118163,0.0531573681419414,16.094644081316517,1.269265974182572,3.2554012334703466,2.2787808634292426,1.2899733902132977,0.0267285234469736,741.8164906446816,54.50727650792579,41.40510578772003,32.613510873190634,0.0531573681419414,1.3990928396872502,54.61147909084289,0.7171932873846081,30.56261174429131,0,30.215169336856604,0.0306078981288674,0.0009598317259018
2025-01-07 18:00:00,0.13446861663285675,134.46861663285677,0.0020166377654917546,0.00011187235602639617,0.00039055854911795325,0.00027339098438256725,17.721833137817065,8.905698492825081,0.0361198886304972,14.99708865896817,0.831958852762234,2.9044587421041568,2.0331211194729097,1.2968393250394588,0.0178177370032083,686.5728814291824,43.56013031162513,68.20142029769919,13.778429920581058,0.0361198886304972,1.3781137115153392,52.4730705096791,0.8131371336738139,28.925543181879984,0,29.605231461736143,0.0344794008660601,0.0009634147134913
2025-01-07 19:00:00,0.1177129628100464,117.71296281004639,0.0013308790391610016,0.00010008637450614519,0.0003562287283092489,0.0002493601098164742,17.479771305956064,7.035036213429969,0.0564348007454438,11.306138316377638,0.8502578825380067,3.0262489347421813,2.1183742543195265,1.2360027549486086,0.0190904677908741,858.6592653820178,39.14747369578269,52.65330014374567,11.063819365180365,0.0564348007454438,1.2044847224035662,57.616456413576536,0.7596546557685725,27.759256603673563,0,44.47979576665695,0.0230458989631285,0.0010821440078095
2025-01-07 20:00:00,0.13853036897923185,138.53036897923184,0.00130888278049608,0.00011823783333715223,0.00038021527787916997,0.00026615069451541896,17.855195701947196,5.464532454749909,0.0481202589775661,9.448345443245767,0.8535156168888727,2.7446348456356957,1.9212443919449869,1.0679625473258942,0.0123361474671598,627.0644914117989,20.699852065019837,59.143696488959776,19.97736835486885,0.0481202589775661,1.3716334281484015,44.797372807529,1.0154920937044611,24.5782296144132,0,29.27093028347774,0.0229383693627747,0.0009618110594784
2025-01-07 21:00:00,0.1335529285281897,133.5529285281897,0.0008290858069583962,0.00014971042914150006,0.00034838090474013396,0.00024386663331809374,18.624833919503224,3.652531657465057,0.04213244544631,6.2079193327714774,1.1209820016032064,2.6085605802840885,1.825992406198862,1.0,0.0133233422662731,731.3247427147126,35.30964743457265,36.275494261024505,23.05198697046599,0.04213244544631,1.54012499232152,49.50662118188834,0.8301874743332611,30.498553827048077,0,36.10153216152374,0.0269079034893866,0.0014435757722674
2025-01-07 22:00:00,0.1489289212347942,148.92892123479422,0.0006841868060766124,0.0001922101145171783,0.0003126531125390473,0.00021885717877733306,18.350473795059443,2.2097182628749104,0.0277513112152354,4.594049298174639,1.2906164425521423,2.099344505733264,1.4695411540132848,1.0,0.0052332202311104,619.9815680775941,45.62683072942652,27.225640640404823,22.88926538046786,0.0277513112152354,1.3723266594515968,50.895492365719534,0.6476581821182871,27.938096407756856,0,36.27285409728029,0.0398970526309286,0.0011094614345015
2025-01-07 23:00:00,0.17150396750934002,171.50396750934001,0.0010864664863429229,0.00016909503130507373,0.00045626459659342425,0.0003193852176153969,18.92416114038089,3.479633139836723,0.0481479582304681,6.334934999586843,0.9859540496978001,2.6603734200410045,1.862261394028703,1.0,0.011598389208972,801.3400095170136,23.58991350753534,32.83599709566649,13.352681694276384,0.0481479582304681,1.8120687468007792,55.90486996577749,0.9014308294669456,40.52138706357878,0,29.913358784671413,0.037518836649988,0.000567494156999
2025-01-08 00:00:00,0.1760219654925842,176.0219654925842,0.0012912892205477298,0.0001016290238910619,0.00043561784517732213,0.00030493249162412547,19.327134778537456,4.255297589691636,0.051803698053615,7.3359550152400255,0.5773655782484916,2.4747925292066726,1.7323547704446707,1.0,0.0146061347314224,540.8484397312943,38.38269235550193,32.82338454996605,13.12043580386526,0.051803698053615,1.943782374125262,63.42950179042147,0.786721191033675,49.317259031907206,0,31.09883193292595,0.0336022780086961,0.0003225553417288
2025-01-08 01:00:00,0.19125330706368607,191.25330706368607,0.0012482468455247628,0.00013784322559709598,0.0005005189289251057,0.00035036325024757404,20.67103324922727,3.692597860932248,0.0410233344511398,6.526668033557741,0.7207364291546347,2.617047185272652,1.831933029690856,1.0,0.0101496798252318,575.479598718133,59.73743805446384,49.15576641467136,11.171518894480092,0.0410233344511398,1.349713398526753,57.01267319009146,0.7690705020649604,30.780307556197386,0,34.47687177214767,0.0278230984572594,0.0009686910048821
2025-01-08 02:00:00,0.1954746707926458,195.4746707926458,0.0012141464120121173,0.00017162555265235455,0.0005161214976266306,0.0003612850483386414,20.84569582358848,3.605139085945729,0.0297341087848802,6.211272320289776,0.8779938186181179,2.6403497472780924,1.8482448230946644,1.0,0.0141337100929178,820.4805639707803,48.66154548836271,37.07355662275144,31.27149815138501,0.0297341087848802,1.2793889105508562,67.51399598405553,0.7273614695411775,34.550663107590275,0,40.42675804734586,0.0310934791035348,0.0016392067096343
2025-01-08 03:00:00,0.1929724454240952,192.97244542409518,0.0015322787288741745,0.00018829141109145901,0.0005222738673535826,0.0003655917071475078,22.30406313889887,4.537720009703041,0.0581921669043393,7.940401674999187,0.975742472857466,2.7064686163134963,1.8945280314194473,1.0,0.0150886843593095,573.2790380878155,41.87483550006418,62.86994321666394,33.69360345170447,0.0581921669043393,1.6819336017188131,64.13576321984429,0.8156163092507477,43.14883809253508,0,31.53989919294327,0.026071082358181,0.0005525596508792
2025-01-08 04:00:00,0.2072098590588036,207.2098590588036,0.001286243244129062,0.00020594621646620684,0.0005630743936327885,0.0003941520755429519,22.291331873119244,3.562624896165984,0.0503862363096438,6.2074423001467425,0.9939016290135203,2.7174112090534983,1.9021878463374486,1.0,0.0128868991840077,750.298538477896,41.32131539756307,69.4272259618249,12.892125505449291,0.0503862363096438,1.5246533297645335,66.92493377190966,0.8064854933211425,40.81492924784519,0,30.786351269320644,0.033486140243721,0.0005991613161159
2025-01-08 05:00:00,0.22305380861636048,223.05380861636047,0.0016694292290434282,0.00024136285612805103,0.0006636517928633412,0.00046455625500433885,23.37894460930642,4.568070338271128,0.0495782141247148,7.484423778276518,1.0820835457832556,2.9752990858128925,2.0827093600690247,1.0,0.0155321438515633,888.0973807616788,21.750603290327778,37.16492026317242,15.32805921372779,0.0495782141247148,1.7234697182749286,70.66133658005997,0.7450293299855983,48.71306953942634,0,38.74953006589483,0.0283769132311496,0.0010509531361056
2025-01-08 06:00:00,0.22223180817419266,222.23180817419265,0.0015315671094316636,0.00021638252561793315,0.0005902040887553437,0.0004131428621287405,23.38933907310528,4.183423984403485,0.0240190866992754,6.891754704309342,0.9736793638844236,2.6558038365629555,1.8590626855940686,1.0,0.0126484477932736,709.1562455063863,58.29257749631744,55.253013684350535,12.246572118372756,0.0240190866992754,1.5281367217253452,78.4062406953075,0.7526391977160939,47.92618224757423,0,29.86942846946092,0.0224043178848443,0.0011062241855776
2025-01-08 07:00:00,0.22987458643699607,229.87458643699608,0.001730188289267617,0.0002956682294486713,0.0007436306584157177,0.0005205414608910024,22.70297755412631,4.316590343275276,0.0508983078775741,7.52666189022955,1.2862153839250425,3.234940712419864,2.2644584986939047,1.0,0.0139370184140641,574.9585785360277,57.12710641140172,52.87432909601844,31.937554278520874,0.0508983078775741,1.4963695375278248,66.09752300162005,0.7882225532750594,39.56252797026758,0,34.476381728684395,0.0243017590819611,0.001428563155319
2025-01-08 08:00:00,0.21458406857181353,214.58406857181353,0.0020435521553343423,0.00020148938767784334,0.0004715024122318143,0.00033005168856226996,23.086222304708517,5.366393228614549,0.0494532764014442,9.523317219844955,0.9389764534658924,2.197285266189365,1.5380996863325556,1.0,0.0157528896016974,628.276418277055,47.29618842701786,29.723124386614074,33.96771833840602,0.0494532764014442,1.3418557802846491,68.2597870703772,0.6057285647696402,36.637915936554,0,39.96837964359278,0.0321738558267356,0.0017580397048996
2025-01-08 09:00:00,0.20014750647035626,200.14750647035626,0.0023193217859988307,0.0001820506081895019,0.0005790431354284085,0.00040533019479988594,22.195938210149848,7.02670991669188,0.0546971910316385,11.588062359109852,0.9095821946523491,2.89308193561817,2.025157354932719,1.0,0.0190283219441514,829.3832305816952,23.960465987262,65.9004297410317,16.544914418022252,0.0546971910316385,1.5705176460159356,61.6799416838802,0.6753444459481371,38.747774727907085,0,34.426909110626056,0.0338912940538201,0.0010021915949997
2025-01-08 10:00:00,0.196579921696724,196.579921696724,0.003058807346422385,0.00023829410209596705,0.0007159408105872452,0.0005011585674110716,20.61436914600283,9.73047492615332,0.0776163270006996,15.560120891397016,1.2121995982051417,3.641983394884913,2.5493883764194387,1.0,0.0231168876990124,640.6643652479895,28.313355869977528,29.972129359420062,17.589595748384372,0.0776163270006996,1.554074730089765,61.39026141827639,0.9084634362946316,38.1620215774992,0,29.72089577147592,0.0219204332926832,0.0006294397991114
2025-01-08 11:00:00,0.19252283269635934,192.52283269635933,0.002737890432257588,0.00015435640793798732,0.0006484508758434543,0.0004539156130904179,20.282141060005568,8.756915207500533,0.0725898575596149,14.221120653131562,0.8017563723541985,3.368176474247964,2.3577235319735745,1.0,0.0200287661855556,789.4045436119254,27.35638143502341,56.84785658348494,19.06674211032349,0.0725898575596149,1.7991267197767684,57.15148327640284,0.8188184820494984,41.1291042549806,0,27.30517929401534,0.0361668195414429,0.0006371874970706
2025-01-08 12:00:00,0.1614090594724334,161.4090594724334,0.0027000409806002,0.00019215767127726846,0.000469370801446327,0.00032855956101242886,19.6379184910366,10.224092647501216,0.0750418740899154,16.72793949376387,1.1905011521988735,2.907958221059392,2.0355707547415745,1.0637927707380923,0.0247744685964234,810.9400251536041,40.783139404048754,37.38048211371562,22.56159398451828,0.0750418740899154,1.2257262852586697,61.22392543983286,0.7311344309024834,30.01750987932804,0,38.38210926122281,0.0364869477182984,0.000733670160715
2025-01-08 13:00:00,0.16402908080928197,164.02908080928196,0.002799823938527312,0.0001872766667539061,0.0005112355971387209,0.00035786491799710455,19.2286647528362,10.66883714259113,0.0808118696773677,17.06907046429585,1.141728441261305,3.116737560293586,2.1817162922055098,1.2353797651902232,0.0255537784707937,700.4731388980656,28.312154980079423,38.35407835044857,27.06152446612317,0.0808118696773677,1.7603393612562572,59.53835339641868,0.6599955903339944,41.92308279524039,0,31.27247290227498,0.0344616382855405,0.0013774565232478
