timestamp,flow_m3_s,flow_mass_H2O_kg_s,flow_mass_TSS_in_kg_s,flow_mass_TSS_out_kg_s,flow_mass_TOC_in_kg_s,flow_mass_NVTOC_in_kg_s,raw_temperature_C,initial_turbidity_ntu,final_turbidity_ntu,TSS_raw_mgL,TSS_settled_mgL,TOC_raw_mgL,NVTOC_raw_mgL,coagulant_dose_mgL_as_Al,polymer_dose_mgL,rapid_mix_G_per_s,rapid_mix_time_s,floc_G_per_s,floc_detention_time_min,filtered_turbidity_NTU,chlorine_dose_mgL,contact_time_min,free_chlorine_residual_mgL,CT_mg_min_L,ecoli_colilert_MPN_100mL,THMs_total_ugL,bromide_mgL,bromate_mgL
2025-01-08 14:00:00,0.14170953395796804,141.70953395796803,0.0021106326523019363,0.00015059896488086588,0.00043507339923800844,0.00030455137946660583,18.285471017812757,9.344903172827554,0.0614789603507089,14.89407658999121,1.06272994254243,3.0701773344837475,2.149124134138623,1.0869535395155836,0.0222163443706213,813.2853537465555,47.83202246176793,42.772452644448016,22.609764581365603,0.0614789603507089,1.2,58.43524673361914,0.764091160114607,28.048918432137185,0,27.011589302372396,0.0336717706889218,0.0007465608027196
2025-01-08 15:00:00,0.14200463921445475,142.00463921445476,0.0011969250968286466,0.0001982935213361178,0.00042226841190852525,0.0002955878883359677,17.61418882205567,4.731258661441837,0.0524882711333797,8.428774605180722,1.3963876281299221,2.9736240607661943,2.081536842536336,1.0,0.0161666248865037,626.7612017712858,41.80919543877556,63.22539890275698,33.775039541906025,0.0524882711333797,1.5250640663871735,49.16068363360283,0.8655960894465233,29.98927683545428,0,35.521135248927806,0.0246373717204787,0.0013396202848936
2025-01-08 16:00:00,0.13856209195335376,138.56209195335376,0.0007889601262051943,0.00013207327171984977,0.0003419586986538668,0.00023937108905770673,17.69240890918694,3.043522263165987,0.0517411973442871,5.693910326287465,0.9531703069574871,2.4679094681176257,1.7275366276823378,1.0,0.0087426312906207,706.4638586865624,20.70632708170622,27.01259707556061,12.497336463037469,0.0517411973442871,1.3539778740929342,53.879461354880746,0.9994771927142896,29.18063941702154,0,35.40247921621194,0.0383924392482715,0.0004955047678085
2025-01-08 17:00:00,0.13272477914300315,132.72477914300316,0.0010221525309564454,0.0001974821928481184,0.0003637756277473317,0.00025464293942313213,17.495680723601556,4.160378063061648,0.0505652365233193,7.70129389219127,1.4879074888897947,2.740826770224909,1.918578739157436,1.0,0.0129777378083408,774.6233055888562,49.76228948142606,22.72847889173769,29.965137806876577,0.0505652365233193,1.2,50.906242128349405,0.9265479785951576,24.434996221607715,0,25.54455860429766,0.0253714711033803,0.0010228773277849
2025-01-08 18:00:00,0.13662306845171654,136.62306845171653,0.0009695970222117655,0.00014412794523444334,0.00038720190417314276,0.0002710413329211999,16.690724040356702,4.02793734028886,0.0666783640634746,7.096876341599861,1.054931256249592,2.834088771106633,1.983862139774643,1.0,0.0153885541037002,567.2292589217521,27.55314946615794,40.10204094568907,18.362077270336776,0.0666783640634746,1.2,49.71123751374336,0.7023631829675845,23.86139400659681,0,42.91195992898985,0.0236500927863491,0.0006752437743729
2025-01-08 19:00:00,0.1306335080177275,130.6335080177275,0.0005210795066405255,0.00010667863793522976,0.0004264480975477562,0.0002985136682834293,16.67735510410533,2.2374708745483414,0.0480191116906137,3.988865602306362,0.8166253785418749,3.264461806306889,2.285123264414822,1.0,0.0112932004542957,609.4487869528759,52.99540478722707,22.779254957104406,19.43869220216369,0.0480191116906137,1.3201663369249996,44.13362759957076,0.731055118209369,23.30549179333496,0,25.74359259586233,0.0327706807340789,0.0011236686692946
2025-01-08 20:00:00,0.13708388461904658,137.0838846190466,0.0007603910057208716,0.00015380629014594756,0.00038460511608247983,0.00026922358125773587,18.03402450044248,3.3049004815959155,0.0720018306713132,5.546902962620174,1.121986662205935,2.8056187432336768,1.9639331202635737,1.0,0.0140423887333863,760.8146413574609,34.20181748491916,54.38004415287202,27.720736092755637,0.0720018306713132,1.4799796767971194,52.1060134587462,0.6701666705562487,30.84633638314462,0,34.37258197954763,0.0272820858989095,0.0008230367487701
2025-01-08 21:00:00,0.1446840885741829,144.6840885741829,0.0007181060582366783,0.00012322400931836478,0.0003589802783829753,0.0002512861948680827,19.24171924394807,2.311993777404984,0.0446168938026618,4.963269045776851,0.851676300640239,2.481131698175074,1.736792188722552,1.0,0.0084424264000615,762.1440479318214,33.54478719926546,58.016253751360665,33.234427746859474,0.0446168938026618,1.3017329289703174,53.85371528769035,0.7181316071550983,28.041261814951486,0,41.52666061759869,0.0386605616932389,0.001254538276663
2025-01-08 22:00:00,0.14372876433790402,143.728764337904,0.0008719169931089147,0.00013984069288791736,0.0003153744843132352,0.0002207621390192646,18.029049511890037,3.0328706459891177,0.082199813190515,6.066405685218665,0.9729485502230726,2.1942336022022344,1.535963521541564,1.0,0.0126343175434336,697.3210585811916,20.47269343112842,62.735619737662944,27.90501946383942,0.082199813190515,1.2,55.50864222271117,0.7690878749059752,26.64414826690136,0,37.47666835517094,0.029204992169167,0.0007662779987916
2025-01-08 23:00:00,0.16074347890356167,160.74347890356165,0.0008076262393773269,0.00019240600038707484,0.0004235666802911947,0.0002964966762038363,19.669112727633053,2.718782032122042,0.0783792032514986,5.024317284198283,1.1969754648803461,2.6350473635407274,1.844533154478509,1.0,0.0083116232702878,818.2341427128482,59.50915931692069,57.19211227417985,29.39651438448492,0.0783792032514986,1.7157133211155862,59.412063335360834,0.7737137590548733,40.77362739977659,0,32.548508716434284,0.023274370861023,0.000902457229313
2025-01-09 00:00:00,0.15653480309715642,156.5348030971564,0.0007682066412793377,0.0001871093853317651,0.0004315442781774351,0.0003020809947242045,19.93048706464481,2.6816889760094687,0.0561365924321924,4.907577267673407,1.1953213063783137,2.7568583448473665,1.9298008413931564,1.0,0.0098116300403858,692.8219608019903,44.48017356687456,65.81756968463395,28.76948105396997,0.0561365924321924,1.2170918161413926,63.472978295347154,0.9400828084364768,30.900976971754904,0,26.08355526117895,0.039150572947897,0.0012598440001041
2025-01-09 01:00:00,0.1882107022156557,188.2107022156557,0.0014918468962312817,0.0001862996331440478,0.00040386670007051475,0.00028270669004936034,21.11444972240505,4.325359265591792,0.0761864393729597,7.926472186060348,0.9898461190085879,2.145822183946564,1.5020755287625949,1.0,0.0132872069096231,852.5289061654933,36.90920664743963,57.41505613616111,18.02446514959312,0.0761864393729597,1.507696793901874,57.09807390623661,0.6972398406180652,34.434633186562074,0,41.57216404001366,0.0303086782738533,0.000875463879971
2025-01-09 02:00:00,0.17765106673156433,177.65106673156433,0.0012113502062368032,0.00022820593129983482,0.0004472151366676723,0.0003130505956673705,21.023525302766448,4.100545762767704,0.0580619427742352,6.8187049395385095,1.284573943170633,2.517379405007608,1.7621655835053254,1.0,0.0120494111011393,794.3613723487781,23.86485617845356,66.80378199392008,28.923260829556195,0.0580619427742352,1.2498075090747005,63.91651956785824,0.7785352314185511,31.9533384439317,0,38.074970984293664,0.0303711784963585,0.0009334008735569
2025-01-09 03:00:00,0.2122440352015117,212.2440352015117,0.0015486231073125816,0.0002855225219397921,0.0006244166200611672,0.000437091634042817,21.49544637626253,4.376563398386447,0.0758361736682509,7.296426991892923,1.3452558121066032,2.9419748803226664,2.0593824162258665,1.0,0.0130294988206038,625.8779453213365,47.96592256604068,29.65553971046816,29.61301900549504,0.0758361736682509,1.2667350454166877,69.6499058196867,0.6094204736806497,35.291190644707534,0,26.963993646462,0.0277160537768872,0.0012360802889193
2025-01-09 04:00:00,0.2251862101460777,225.1862101460777,0.0018345728068923015,0.00031254222009408967,0.0006164941919042525,0.00043154593433297674,22.036704499598613,4.63594432624146,0.0671116882807887,8.146914527768903,1.3879278837338411,2.7377084569447407,1.9163959198613183,1.0,0.0132851367974882,658.1016033938222,31.309218799677552,44.99315664338651,23.33500801626282,0.0671116882807887,1.3398885431571328,67.31827993346937,0.8087115204579806,36.07959681116013,0,41.52275668492593,0.0367198755005641,0.0008843115635993
2025-01-09 05:00:00,0.2217932797560804,221.7932797560804,0.001662971259592472,0.0002640420304707693,0.0006955068505832801,0.00048685479540829603,22.61570837019416,4.410816566887545,0.0564029218338644,7.4978433134734415,1.1904870641759409,3.1358337427904552,2.1950836199533184,1.0,0.0118568455115717,767.0746743079383,59.53123273502116,69.69652998524543,23.41890596667041,0.0564029218338644,1.6443582708593905,74.45637604819991,0.6821648114330845,48.97318310922982,0,35.3539061724365,0.0257528724137201,0.0004837585634689
2025-01-09 06:00:00,0.22444265921530415,224.44265921530416,0.0014272211707618727,0.00029567558306980383,0.0005137331331294475,0.00035961319319061325,22.88264584152812,3.5736622303114904,0.0297941301395685,6.3589567854512135,1.3173769376264926,2.2889282052064432,1.6022497436445102,1.0,0.0138601514726345,857.7810475293966,58.021894365972926,54.07890912713578,28.993020076562097,0.0297941301395685,1.2,70.45089248346282,0.8724315405664945,33.81642839206216,0,34.40846177388764,0.0202741941578057,0.0007256693096726
2025-01-09 07:00:00,0.22669706597772343,226.69706597772344,0.0017185879430441633,0.00016605784699587887,0.0006795049014489185,0.0004756534310142429,23.37034120044725,4.420014519521114,0.0724463958847558,7.580988909724318,0.7325099082323221,2.9974137447182074,2.098189621302745,1.0,0.0134751290332936,571.4834930814035,49.41186715211154,63.93205589946287,30.425771555610183,0.0724463958847558,1.5571031138090714,59.88464505727293,0.7646248093548662,37.29862691521228,0,29.11522939841388,0.0299455585382017,0.0004224750413827
2025-01-09 08:00:00,0.21068521080888167,210.68521080888166,0.0015088728436840147,0.0002199173351102422,0.0006582074900416861,0.0004607452430291802,22.181344267980364,4.040312206315467,0.0716005515449591,7.161740674112881,1.0438195175917462,3.124127638169934,2.1868893467189534,1.0,0.0134834975004655,705.865415496792,58.84287721131876,21.51968969164276,18.42988605076676,0.0716005515449591,1.3264671461912128,72.85739863383284,0.6616820630835305,38.65717825789433,0,35.25496669457985,0.0385177382328454,0.000825124104626
2025-01-09 09:00:00,0.19751077073789522,197.51077073789523,0.0014457392330720588,0.00018682294133733792,0.0006371708117449907,0.00044601956822149343,21.80240586728017,3.9317032680094086,0.079525606944437,7.319799460408228,0.9458873591519701,3.2260053938554174,2.258203775698792,1.0,0.0131909602784045,547.5137685297507,24.225354498150512,63.58789492842187,30.039055439382267,0.079525606944437,1.3777474350291024,66.48555167758883,0.6061511235897102,36.640119316117136,0,37.11589136765643,0.0254653337308875,0.0011010676510835
2025-01-09 10:00:00,0.19616212481374634,196.16212481374635,0.0011546786386565572,0.00022166650735102835,0.00044435365093130683,0.0003110475556519148,22.540259337189863,3.239448717580519,0.0707811218458789,5.886348548441302,1.1300168549942968,2.2652367339169857,1.58566571374189,1.0,0.011588350285381,611.7820621280525,31.19661442146181,54.88566172860488,30.35522516688528,0.0707811218458789,1.4699138278957609,56.15144583437357,0.7198999576276748,33.01511467531421,0,28.93367543152064,0.025326108733869,0.0009584811464871
2025-01-09 11:00:00,0.18029538505879875,180.29538505879876,0.0009325326336635482,0.0001807854290148251,0.0005255338915210409,0.00036787372406472865,20.803145000820592,2.652711606435334,0.0780052332915474,5.1722490476360585,1.0027180060979737,2.914849380918161,2.0403945666427123,1.0,0.0104910323049835,774.3925437172969,30.12973155164716,28.53777169938553,15.853141022964484,0.0780052332915474,1.92192397312662,61.32674114959122,0.8269496822973949,47.146133603652046,0,32.61584974225206,0.034761997588881,0.0015929985614296
2025-01-09 12:00:00,0.17414418073158458,174.14418073158458,0.0008775736910381257,0.0001853468148708632,0.00044867806386048866,0.00031407464470234204,20.142658768633744,3.10293523894699,0.0650408120428225,5.039351228111178,1.0643296496742873,2.5764746313978426,1.8035322419784896,1.0,0.0105950360378319,531.0938540992647,22.8805063383721,21.28404782117983,27.9237686329179,0.0650408120428225,1.2542677967121567,53.65817810692693,0.8149049889801679,26.920689931905493,0,48.4672986424725,0.0355106666812836,0.001523214011556
2025-01-09 13:00:00,0.16339776223843078,163.39776223843077,0.0010616653781124244,0.00024147222087145327,0.00037646205240581156,0.000263523436684068,19.596196160469617,3.674696425427241,0.0675889546781917,6.497429117561826,1.4778184080580974,2.3039608820130373,1.612772617409126,1.0,0.0151861865878842,764.943432755539,58.88906391885824,32.99632890628264,14.66334804590396,0.0675889546781917,1.5395702490333558,61.17746597694556,0.7610242563175452,37.67480261174229,0,34.39365190686733,0.0287111307537029,0.0010105042873286
2025-01-09 14:00:00,0.14714200461421081,147.1420046142108,0.0007834072015321379,0.0001602163067067916,0.00038524684780568314,0.0002696727934639782,18.238080495854696,3.051417693995293,0.0818659695603002,5.324157459905078,1.0888549950563748,2.6181976303486927,1.8327383412440847,1.0,0.0126243249112613,860.3244483781189,22.398963465875752,65.78866794963851,12.326227824703231,0.0818659695603002,1.380187169105712,54.820795099269176,0.8607091693229493,30.26518319847385,0,36.15965762378487,0.0366728654224607,0.0003502468393653
2025-01-09 15:00:00,0.13591830435219193,135.91830435219194,0.000938945107675684,0.0001581428111547948,0.00033400508597025377,0.0002338035601791776,17.86950732438658,4.182534543998014,0.0538368339894818,6.908157897869933,1.1635137144222654,2.4573959155992613,1.7201771409194828,1.0,0.013401833153538,887.7481164073865,54.26755615977319,53.40664693501432,24.36357530125569,0.0538368339894818,1.32366069638053,48.3102053641257,0.6961756850754356,25.578528029826018,0,25.636155172881825,0.0234386616800736,0.0011927877950815
2025-01-09 16:00:00,0.11855809523738732,118.55809523738732,0.0005783884749220703,0.00012579621320003801,0.0003529697903491238,0.0002470788532443867,17.24069540552471,2.7613129258800067,0.0716700663625803,4.878523678741385,1.0610512335590234,2.9771884378066047,2.0840319064646233,1.0,0.0096285169798278,586.6528804102062,50.72645698307357,65.97345521416622,32.716304969584975,0.0716700663625803,1.7108534676210216,55.39398624696992,0.5618341172242334,37.90839738239187,0,24.2533032257458,0.0273405074672189,0.000669698979669
2025-01-09 17:00:00,0.12771999065155548,127.71999065155548,0.0006635449404866317,0.00014217393464144813,0.0003473141727524789,0.00024311992092673524,17.060702974556218,2.8636979998360528,0.0653508968591577,5.195309967543836,1.1131690028801033,2.719340731084285,1.9035385117589994,1.0,0.0104897543142139,799.5591826431503,35.03468349885838,42.307539124712974,10.886475588144082,0.0653508968591577,1.2891965474906648,52.63337006709055,0.8026773048122475,27.14190358931665,0,38.32264951728661,0.0280855583063354,0.0012972499955827
2025-01-09 18:00:00,0.12428115478803063,124.28115478803063,0.0006639375778097123,0.00013949472216552987,0.00028677078838173527,0.00020073955186721468,17.421621339101275,2.711634472084242,0.0808061120485228,5.342222470833167,1.1224125041599986,2.307435820586323,1.6152050744104258,1.0,0.0112585119769119,870.5481794822119,20.75229450519196,66.83135476176204,30.662540939873043,0.0808061120485228,1.2,48.82117631487321,0.8870589486029443,23.43416463113914,0,37.32173142130637,0.0262559178641258,0.0010333597735079
2025-01-09 19:00:00,0.12635108445040236,126.35108445040235,0.00045198206064083607,0.0001502529400589168,0.0003054630992996748,0.00021382416950977234,17.439555512833493,1.9834063966214988,0.0663369018108965,3.577191779610379,1.1891701659109766,2.417574021057024,1.6923018147399165,1.0,0.0119666929783156,536.5477243397744,20.24383619927478,43.14799077225028,22.661780267587663,0.0663369018108965,1.5046712622023708,44.11275453942751,0.9008287765815975,26.5500776208255,0,37.370076392330304,0.0243547509803828,0.0011855285849407
2025-01-09 20:00:00,0.13859814458098396,138.59814458098396,0.0007203534605745305,0.00018704066002189697,0.0003746195490081101,0.0002622336843056771,16.260783415269522,2.792157029887544,0.0776375135039724,5.197424992609641,1.349517777365394,2.702918932577896,1.8920432528045272,1.0,0.007838218970445,665.6094433956821,28.159753627756928,30.212736220916725,31.522386218030743,0.0776375135039724,1.7743945991840335,47.12737699447265,0.700676612058417,33.44902528508086,0,28.37535607321241,0.0267629905788458,0.0011145191202262
2025-01-09 21:00:00,0.15452243183683828,154.52243183683828,0.0006388669504686558,0.00022447934343137942,0.00042551436756871173,0.00029786005729809823,18.377618809507062,2.1864744774612896,0.0821673419948745,4.134460886191861,1.4527298125129775,2.753738486448469,1.927616940513928,1.0,0.0106924984722061,867.7639067488665,39.75506320135173,27.56967320922237,31.08692337927617,0.0821673419948745,1.6130597140255003,48.64164263960433,0.752002760986581,31.384749666388306,0,35.77715964091331,0.0203600636707151,0.002372223368188
2025-01-09 22:00:00,0.1479846338720517,147.98463387205172,0.0008109240435183965,0.00017055518240504907,0.00044965169169570925,0.00031475618418699646,18.327137133280864,3.0520582522181163,0.0603970168616128,5.479785450018586,1.1525195416742524,3.0385025791561606,2.126951805409312,1.0,0.0133575637779935,581.114999301932,38.31639912740606,69.69059065175222,31.882170120407217,0.0603970168616128,1.2243719107261173,58.73248601632194,0.8283541452124232,28.764162450199628,0,18.8902800939395,0.0340670006952013,0.0011232525917202
2025-01-09 23:00:00,0.1643096735311862,164.3096735311862,0.000721699407921184,0.00020122240016532718,0.0004697549471470067,0.00032882846300290466,19.420944717135452,2.0609900001681627,0.071162681141613,4.3923123478436255,1.22465339891954,2.8589609914710623,2.0012726940297436,1.0,0.0061485430605258,873.5042735151367,43.4117030625971,36.69313307372855,29.221848870166838,0.071162681141613,1.355777539926876,49.00732312075365,0.7304411685302209,26.57721119162276,0,32.67029699748862,0.0336791846906062,0.000546456466033
2025-01-10 00:00:00,0.17537527129487795,175.37527129487796,0.0011116158998762849,0.00015449459331383098,0.000504529101646815,0.00035317037115277045,19.796217372305133,3.4513759347863338,0.0740733741212662,6.338498533280678,0.880937159344786,2.8768542903548475,2.013798003248393,1.0,0.0115404501161101,710.8768284351114,50.878372386430485,28.002651265879383,31.074808863674875,0.0740733741212662,1.6774477918685888,59.76382591718458,0.8047660926350121,40.10027912736001,0,36.94308218057584,0.0290043622442066,0.001399731253398
2025-01-10 01:00:00,0.19347298725773662,193.47298725773663,0.0013769961117278905,0.00021621309296992105,0.0004970843293481934,0.00034795903054373535,20.750554651064984,3.8106887445290942,0.0900744552019794,7.117252549026464,1.117536334319845,2.569269934753209,1.798488954327246,1.0,0.0104923415428921,539.9572330150223,35.09418459440823,20.420421544537607,14.400630180030092,0.0900744552019794,1.7516125337947013,61.336768497164776,0.7488800363298485,42.97530099283912,0,27.95887797583025,0.0264583116773136,0.0007676495968732
2025-01-10 02:00:00,0.1904274677719355,190.4274677719355,0.0013396140947182754,0.0002524907664942347,0.0004365852572437742,0.0003056096800706419,22.157645057373863,4.0540834368496,0.0919051951043731,7.03477345149943,1.3259156856332774,2.29265904941113,1.604861334587791,1.0,0.0139692260970532,679.9509267022061,26.414547820372697,34.27847832648112,17.59632872187354,0.0919051951043731,1.4396411224665535,70.17769508887709,0.7089777745381952,40.41227829194663,0,39.65626289138389,0.0286818707180489,0.0015617898246958
2025-01-10 03:00:00,0.1998107884539794,199.8107884539794,0.0010756769561295002,0.0002583308282921824,0.0006058502117491872,0.0004240951482244311,22.28935814655494,3.061507096662944,0.0797890335469408,5.383477861493206,1.292877278003842,3.032119618950041,2.1224837332650286,1.0,0.0104063123286147,630.5044781868264,52.00195667313696,64.45580718012695,16.06215427018241,0.0797890335469408,1.3889834360209474,68.23475060024208,0.707096887309506,37.910775337902656,0,32.71947810092647,0.0387304163197784,0.0016903055312912
2025-01-10 04:00:00,0.2079772516147736,207.9772516147736,0.0016070043045942146,0.0002398501347820236,0.0005688721457529044,0.0003982105020270331,23.23016184839964,4.529323293626445,0.0739532195942688,7.726827295375518,1.1532517759504133,2.735261387176129,1.91468297102329,1.0,0.0137983684534926,612.8816642207233,33.307627253248434,46.70046603386509,28.56070759320151,0.0739532195942688,1.7894929759501432,71.33630546356272,0.8812274364900832,51.06232702291173,0,33.25563821107458,0.0320712969779846,0.0011694031360591
2025-01-10 05:00:00,0.20258330945831088,202.58330945831088,0.0016558813405534575,0.00026784782051226716,0.0006708205674552635,0.00046957439721868443,22.87229299925818,4.734053343911042,0.0965883674221442,8.17382905324793,1.3221613430468069,3.311331862674057,2.31793230387184,1.0,0.0136459950732651,716.5902302534735,31.47527591173403,51.621752576247744,13.841077984178398,0.0965883674221442,1.531781062370075,67.0324582442406,0.7814650370354925,41.07162004105623,0,32.19264908401646,0.0346271463163615,0.0005470045881583
2025-01-10 06:00:00,0.21958792876440913,219.58792876440913,0.001426640082499744,0.0002692758513364269,0.0006193732182632083,0.00043356125278424574,22.922545662700102,3.629283106299606,0.0854164546701384,6.496896666985522,1.2262780238039714,2.8206159680467664,1.9744311776327363,1.0,0.0136988930781357,693.437076300748,50.57248153716941,66.11955519452664,14.555694759444714,0.0854164546701384,1.3519306803761428,63.84500906247369,0.8829347457303165,34.52561061618043,0,40.88808145207103,0.0245903349062259,0.0007585305003641
2025-01-10 07:00:00,0.21101983901808602,211.01983901808603,0.0017131491488917357,0.0002859428862066742,0.0007301698978819702,0.0005111189285173792,22.903866511446207,4.962495583712289,0.0766605978011126,8.118426953898423,1.3550521483535332,3.4601955023735425,2.4221368516614796,1.0,0.0153830570886208,692.7868638480368,57.36557752332578,45.641995905351465,31.974118018048564,0.0766605978011126,1.414042817721025,68.03187838350823,0.813131886434934,38.479995601708026,0,31.018098635099705,0.0218951594465045,0.0015590176100956
2025-01-10 08:00:00,0.21544916933472927,215.44916933472928,0.0016189940760165718,0.00025250716940808247,0.0006572329975997106,0.0004600630983197975,21.963337828125333,4.324906044775172,0.0760877446503051,7.514506001651121,1.1720034483668798,3.050524630144249,2.1353672411009743,1.0,0.0141116656176296,535.2566924412461,56.59845128043028,61.91399229263073,27.647054822820955,0.0760877446503051,1.268575025123866,72.54606596747654,0.9009354771717838,36.81205098293168,0,31.53234867212179,0.0216636986941823,0.0020286211258938
2025-01-10 09:00:00,0.18973356328789928,189.73356328789927,0.0013478233275971618,0.00020226749515802844,0.00044822514118457826,0.0003137575988292047,20.775816042213474,4.023533394828879,0.0914669082713935,7.10376859128499,1.0660606992928834,2.362392469825948,1.6536747288781637,1.0,0.0133683104398206,820.9272724108546,25.497697034287143,36.19166390381768,31.88449944797717,0.0914669082713935,1.971074956365212,70.94552096762432,0.8867513538584405,55.93557585822694,0,27.500067919465103,0.0294403770715716,0.0009347517740679
2025-01-10 10:00:00,0.19636336249901065,196.36336249901066,0.0016104736361676245,0.00023313496044855673,0.0005232812146958161,0.0003662968502870713,21.109632053568625,4.297503558216824,0.0800631847474851,8.201497548585412,1.1872630285078325,2.6648617544347286,1.8654032281043098,1.0,0.0147399888773379,692.5757261423181,40.12632613877199,68.855093142061,13.483881456517263,0.0800631847474851,1.7339208362573273,62.84706214442152,0.8641460731439082,43.58873221990863,0,30.09936716083783,0.0343337267582206,0.0008169605373264
2025-01-10 11:00:00,0.18381451216704553,183.81451216704554,0.0016223775281044488,0.00010601174988876579,0.0005461671209643053,0.0003823169846750137,21.290073855267565,4.842075551079834,0.1085673903189601,8.826166710004252,0.576732210307885,2.971294891384657,2.07990642396926,1.0,0.014160207392447,828.3623314807496,23.714811349126936,23.94069367562262,19.97451011403256,0.1085673903189601,1.364435570497643,58.28447142778242,0.7691568488063344,31.810162409487955,0,32.66304147473748,0.035482407651881,0.0005687605851301
2025-01-10 12:00:00,0.1698266484369705,169.82664843697052,0.0009928403247852714,0.00020310149841268771,0.0004103400066796877,0.00028723800467578134,20.71026877801055,3.401447777802076,0.079571374274324,5.846198661535468,1.1959342086884959,2.4162286099167845,1.691360026941749,1.0,0.015204445130686,829.8378566203801,58.43903835625599,56.24147627566323,17.07877925190794,0.079571374274324,1.7587994768319009,54.71660437546407,1.0503519277629914,38.49421405983372,0,32.92762804418478,0.0344081961398001,0.0005717437049639
2025-01-10 13:00:00,0.16856072694932478,168.5607269493248,0.0008991879374541654,6.820662955472296e-05,0.00046664253184193775,0.0003266497722893564,18.22236093530501,2.947146263908486,0.0895492349495852,5.334504387397977,0.4046412873814209,2.768394158517285,1.9378759109620993,1.0,0.0084247030253799,626.8541299392173,28.609115435073576,53.02831433801472,10.242027131991238,0.0895492349495852,1.5719195584582228,56.72867653534198,0.8022439523441283,35.66916646854165,0,27.446024638384586,0.0382552497529634,0.0010008685110485
2025-01-10 14:00:00,0.14487540171823157,144.8754017182316,0.0010714463221262035,0.00011501122478447428,0.00035175970029689853,0.00024623179020782893,19.143338663892173,4.556448428726396,0.0923704715780058,7.395640042538494,0.7938630258859252,2.4280153575072503,1.699610750255075,1.0,0.0106610599611134,501.73852152304494,27.897182990630988,29.583575292540846,17.113074010967672,0.0923704715780058,1.5090239038899171,55.68275585859666,0.6390170185142805,33.61064385003548,0,32.95977844565535,0.0210400489178437,0.001206899337713
2025-01-10 15:00:00,0.14298393342886814,142.98393342886814,0.0007210254214698857,0.00017447847157811065,0.00038902527627853535,0.0002723176933949747,17.582517729118425,2.8132763231021523,0.086608368699661,5.042702380464183,1.2202662732376883,2.72076216501673,1.904533515511711,1.0,0.0070091915089871,864.4982709832474,55.55542692025918,39.4421999423268,19.489581299446986,0.086608368699661,1.3145309187293035,60.29488975301332,0.802753985805248,31.70379872868428,0,35.53315219757667,0.0371067897712966,0.0005029891323389
2025-01-10 16:00:00,0.12912962929310973,129.12962929310973,0.0007348040047533392,0.0001553379424576857,0.0003571450103520255,0.00025000150724641785,16.688723775863416,3.0638369188849115,0.0716369330104745,5.690436879404469,1.2029612669690708,2.7657866928537875,1.936050684997651,1.0,0.0069684975991849,804.2778772344961,58.7140222048786,35.64145583885032,12.305490931067798,0.0716369330104745,1.362042568298879,51.95639975024999,0.7042030150988738,28.3067312621575,0,25.98589485833613,0.0332135319120794,0.0012706010481516
2025-01-10 17:00:00,0.1404134410729754,140.41344107297542,0.0007400682361432281,0.00012752616749934392,0.0003289011769358036,0.0002302308238550625,17.631835875750927,2.605920411295636,0.0938032298510144,5.270636703209925,0.9082190887485355,2.342376729909124,1.6396637109363867,1.0,0.0115581804522317,542.9007827293884,47.90529037181027,24.72464341662477,24.162188945670493,0.0938032298510144,1.3928717025697206,53.409571706145,0.8741577722584328,29.757072430343108,0,31.561198050325128,0.0235104022400526,0.0015788018115135
2025-01-10 18:00:00,0.12636370637935396,126.36370637935396,0.0003972703690869371,0.00012331593910555545,0.00040897825370019,0.000286284777590133,16.7472780872789,1.5750597597008074,0.0788676000989774,3.1438644882281284,0.9758809917726784,3.236516761168785,2.265561732818149,1.0,0.0092528549179668,780.6908136012405,24.840201347969,49.23940114754206,19.57931656181583,0.0788676000989774,1.2,46.09766006047891,0.8233350054310994,22.12687682902988,0,28.22764942146238,0.0336476146967525,0.0011735007344033
2025-01-10 19:00:00,0.1335854337991832,133.5854337991832,0.0006107185524948913,0.00018881843689503306,0.00037298426719762127,0.0002610889870383349,18.409990102502366,2.511992688473196,0.0929050424420732,4.571745100689455,1.4134657613859363,2.792102825809006,1.954471978066304,1.0,0.0124395383604975,508.0093074675522,39.43422442162695,69.68349227825827,11.161541556938635,0.0929050424420732,1.371451395191537,50.54924676175493,0.7674094212487848,27.73033399891604,0,30.692896949542664,0.0302351912027514,0.0017663230488119
2025-01-10 20:00:00,0.13775131126560688,137.7513112656069,0.0007897720619376754,0.000144405109591293,0.0003582368219304547,0.00025076577535131827,17.06530247685092,3.5850030886340867,0.096739335087631,5.733317924029533,1.0483029763169114,2.60060553064149,1.820423871449043,1.0,0.0100567297478571,511.1036276882794,52.66420376246415,47.979407052669465,27.59947162169942,0.096739335087631,1.4409887558429089,52.04013823983995,0.7190058861038628,29.99570162244798,0,27.946630178228453,0.027180824930684,0.001051211395237
2025-01-10 21:00:00,0.14883044144625834,148.83044144625833,0.0006700890696050614,0.0002364365613527027,0.0003230864575227232,0.00022616052026590625,17.740502172710706,2.367443628027477,0.0933642143778204,4.502365665877743,1.5886303840473277,2.170835847714579,1.519585093400205,1.0,0.0112258101655459,710.329295839137,42.89908734832981,47.2629953439681,28.231995846027587,0.0933642143778204,1.6375291584506344,52.22627954891264,0.8201737991059046,34.2088222394954,0,28.85548330096284,0.0249591631833172,0.0010553811558073
2025-01-10 22:00:00,0.151477430040157,151.477430040157,0.0010172446512829614,0.00017749269165354112,0.0004621898245722194,0.0003235328772005536,18.011754008912856,4.022807280813263,0.1147516365596004,6.715486597662025,1.1717434842041312,3.051212477328747,2.1358487341301227,1.0,0.0131592626859251,538.4149716945386,25.303794189133384,22.01568536772741,30.861786074235876,0.1147516365596004,1.384372362385598,54.89090601565037,0.7268956639441406,30.395781293748698,0,31.086162777755877,0.0292830877448946,0.0010473471195334
2025-01-10 23:00:00,0.1524797139245105,152.47971392451052,0.0010036841339940933,0.000186875267509945,0.0004233470990966563,0.0002963429693676594,19.298493126452783,3.8274951653810456,0.0959782566746822,6.582410919861747,1.2255746203882767,2.776415879860888,1.9434911159026214,1.0,0.0129881633290738,885.7346089939675,26.875509980129117,26.961011168184523,22.13851499667457,0.0959782566746822,1.6288900042020278,58.04290188707532,0.8589405020355907,37.8182010794944,0,40.69827802999869,0.0247826529037841,0.0015707049101734
2025-01-11 00:00:00,0.17668737312157534,176.68737312157535,0.0008715024152145183,0.00025745979279125883,0.0005367729397578384,0.0003757410578304869,20.398532485735256,2.797008438285338,0.0891826100320541,4.932454423977731,1.4571487947478028,3.0379813241577533,2.126586926910427,1.0,0.0118452626672698,857.5324906601049,54.5656670333922,45.66095445511305,34.216469933362745,0.0891826100320541,1.2,62.40518406547158,0.8137216306574886,29.95448835142636,0,32.61357744477952,0.0216569416792826,0.0011306707703389
2025-01-11 01:00:00,0.1875180482322854,187.5180482322854,0.0009877834382202699,0.00021546817515835136,0.0005003983267935076,0.00035027882875545525,19.911319373397305,2.8639667013049213,0.0818983819580974,5.267671285681614,1.14905299617583,2.6685342104971466,1.8679739473480024,1.0,0.0092153699004849,759.9248124991539,41.081166547499336,69.25892820920356,32.85160361331141,0.0818983819580974,1.683686166669119,68.43378066809402,1.035690951522988,46.08840393749539,0,39.89174168717351,0.0369224011683997,0.0007377529878864
2025-01-11 02:00:00,0.17567468907204117,175.67468907204116,0.000883446396838045,0.0001481069778442718,0.00040506176038198135,0.00028354323226738694,21.8278993350815,3.037463653534338,0.0290293467729298,5.028876962894517,0.8430752240212344,2.305749123687775,1.6140243865814425,1.0,0.0162494255778776,525.4835883353253,48.2334709506685,63.83038677309295,23.78379062750329,0.0290293467729298,1.2157929751308134,53.67226104180145,0.7490655031907113,26.101743173603776,0,39.38349495339958,0.0318567396371238,0.0010801802854234
2025-01-11 03:00:00,0.19473695440635222,194.73695440635223,0.0012130774150998836,0.00020216655095650515,0.0006398057797634144,0.0004478640458343901,21.916989109188343,3.779617624805051,0.0400649670812709,6.2293128635902795,1.0381519602830482,3.285487244646691,2.2998410712526836,1.0,0.0152229958581608,629.9341031228261,34.92250104932259,37.01045606865837,21.123798276735428,0.0400649670812709,1.5688776805119558,72.63975538255892,0.7584600888538925,45.58515637501796,0,28.090417061071125,0.0272733931677666,0.0010845164898247
2025-01-11 04:00:00,0.21860725028922337,218.60725028922337,0.0014830153708315617,0.0002274131578540622,0.0006522810084604045,0.00045659670592228306,22.16762192069244,3.4301011277842104,0.0316026742784503,6.783925825284805,1.0402818641796572,2.983803179434437,2.088662225604106,1.0,0.0107967903475777,648.6891991624176,41.29942331675366,47.150212711406375,10.075860697573072,0.0316026742784503,1.5788391007510094,60.106213456254494,0.7768838375339199,37.959216001128425,0,30.55508114283432,0.028933599612655,0.0008376304149907
2025-01-11 05:00:00,0.22819375002353104,228.19375002353104,0.0018948500038695729,0.00018278275060077195,0.0006231000480153751,0.0004361700336107625,22.197163343032017,5.12661072639912,0.049297592247342,8.30368931521647,0.8009980579306999,2.7305745575903013,1.9114021903132108,1.0,0.0130717453373515,692.3519343314799,59.08412561550767,47.63511111270684,27.774863293480845,0.049297592247342,1.501622095109717,71.20307236807444,0.7815907708619934,42.7680426830387,0,41.317984753243614,0.0372965473521937,0.0013727123247748
2025-01-11 06:00:00,0.2193331035662528,219.3331035662528,0.001289290311194907,0.00021995893306945744,0.0005930173770015108,0.0004151121639010575,23.48931175017857,3.471510089810064,0.03601316217312,5.878229461178704,1.0028533289915154,2.7037294752106638,1.8926106326474645,1.0,0.0117672118560107,567.5611496025808,33.18812147872552,54.26803063810916,24.12386260124228,0.03601316217312,1.4342034695508064,81.77814484544237,0.8698018990102455,46.914599628304735,0,37.41711986378267,0.0263968701101171,0.0009458697896256
2025-01-11 07:00:00,0.22394956570959274,223.94956570959275,0.0015729972456726767,0.00020005551915103055,0.0006700053739064784,0.00046900376173453483,23.04112131879453,3.648544349723037,0.0278296970914858,7.0238905830809495,0.8933061268377414,2.9917690252425397,2.094238317669778,1.0,0.0126616055866101,731.0046571188784,46.99154110033098,54.389102061956926,33.43860363715201,0.0278296970914858,1.250462096711723,69.44655682076178,0.7505800727257648,34.73611482059984,0,33.32382350949376,0.0276034609491001,0.0012090925101197
2025-01-11 08:00:00,0.214462934945418,214.462934945418,0.0020922021434801445,0.00026977706605991916,0.0005389139464875177,0.0003772397625412623,22.30703683978628,5.256014485879622,0.0486985023287498,9.755541879591556,1.2579193049306114,2.51285354564729,1.7589974819531027,1.0,0.0176432594911758,674.3082591636893,26.90022228780919,59.489624419298686,24.855803131031102,0.0486985023287498,1.2490198481891948,69.5603497349176,0.9399844587879936,34.75290298635763,0,38.64033243849753,0.0353216082156345,0.0011181319489156
2025-01-11 09:00:00,0.2066003653788235,206.6003653788235,0.0013367980905661344,0.00022039107924477314,0.0005678437145339067,0.0003974906001737346,22.511049843913167,3.881282433217111,0.0398855335118804,6.470453661178064,1.0667506751048716,2.748512634489806,1.9239588441428639,1.0,0.0104251230432975,878.9187853571434,24.86959541041333,21.24855124198412,34.82140234731825,0.0398855335118804,1.6615632838177916,65.51976924226314,0.8446899202791497,43.54609717486348,0,38.11653089227568,0.0240104522182646,0.0006821169262807
2025-01-11 10:00:00,0.19576496224609152,195.76496224609153,0.0014059971055251138,0.00019896909542874036,0.0005127531822161202,0.0003589272275512841,21.76491307180856,4.195027894955355,0.0486175968361764,7.182067155396623,1.0163672454247508,2.619228570491334,1.8334599993439336,1.0,0.013961029676309,874.4780918500876,51.34560445036119,67.18400953187229,31.34548179658226,0.0486175968361764,1.3234087938150174,68.33631173632469,0.7449269844418822,36.1747503554946,0,34.058333752553054,0.0331852510467322,0.000616273290549
2025-01-11 11:00:00,0.18615404712421885,186.15404712421883,0.0013311485452454136,0.0001925760357618352,0.0005746177568522244,0.000402232429796557,21.21038083750825,4.032215723401324,0.0371564233001935,7.150790250384138,1.034498248825775,3.0867862704525963,2.160750389316817,1.0,0.010006401397973,726.189582135989,53.76432839948662,23.50310229946233,33.839948395373824,0.0371564233001935,1.4923588218951909,64.39923321422393,0.7235825608872539,38.44270552421315,0,31.483270500806025,0.0286864761091857,0.0006849906307687
2025-01-11 12:00:00,0.17630837269025565,176.30837269025565,0.0009241121801231094,0.00019357402357475878,0.00044339226623142647,0.0003103745863619985,20.820299448153328,2.4818963004038963,0.0355362018860841,5.241453743927522,1.0979287065103596,2.514867895754404,1.7604075270280828,1.0,0.01083650778763,757.7397343962141,46.73246781397662,43.808005573847,18.191569282125972,0.0355362018860841,1.2,56.61976377610465,0.8629724175575885,27.17748661253023,0,20.67042324570821,0.0300031713119361,0.0008827546667523
2025-01-11 13:00:00,0.1588390577504642,158.8390577504642,0.0010302741892565673,0.00018979547347259835,0.000393719197519595,0.00027560343826371647,19.33230205719809,3.854889677032197,0.0476859139721873,6.486277392019824,1.194891710896237,2.478730377122527,1.7351112639857689,1.0,0.0124947709131482,555.118587109497,26.327833501779004,65.97896381795213,13.73339986918166,0.0476859139721873,1.5935242288733642,56.84004427305068,0.8023832160521626,36.23039508773639,0,31.213265627451705,0.035737603112416,0.0017235154887547
2025-01-11 14:00:00,0.1591206006366859,159.1206006366859,0.000989787692984688,0.000137409550397061,0.0005107231264104648,0.0003575061884873253,19.466187885908663,3.5292967155234303,0.0423323013189949,6.220361719502513,0.8635560062446161,3.209660624500656,2.246762437150459,1.0,0.0159319529556183,589.3292955360687,29.623518625701543,44.38344146155399,29.921802844878133,0.0423323013189949,1.2675524856470803,49.40781748111394,0.7699092160928813,25.0508007434333,0,27.585904040559058,0.0398626471262987,0.0008947513464759
2025-01-11 15:00:00,0.13392881643753277,133.92881643753276,0.0008464044531590482,0.00011826746069168403,0.0004107739290040788,0.00028754175030285516,18.59246945926768,3.3910713884289456,0.0609197450321043,6.319808355461942,0.8830620910239021,3.067106392265271,2.1469744745856896,1.0,0.0086901376884185,860.2861616807638,56.44702832380447,23.18184171165584,29.654927574228317,0.0609197450321043,1.693258520560212,52.33422508197296,0.7454423800687757,35.44614901478667,0,25.537958918184493,0.0366302384803894,0.0010589280687364
2025-01-11 16:00:00,0.14533084773122507,145.33084773122508,0.0006726768128411296,0.00018811043006605423,0.0002906616954624501,0.00020346318682371508,17.793644498960983,2.3321063462957703,0.0489494104076279,4.628589341783641,1.2943599586919479,2.0,1.4,1.0,0.0124054294555717,779.666369158294,31.54816195199025,31.46200099059696,15.28622348513908,0.0489494104076279,1.2,49.24288502757193,0.7850843455263594,23.636584813234528,0,31.22190108657421,0.023210879327252,0.0012929954606442
2025-01-11 17:00:00,0.1273958539212361,127.3958539212361,0.0006725661256739157,0.00012646094617705078,0.00039782788018824614,0.0002784795161317723,16.256607232390245,2.928125061637826,0.0500858468506559,5.27934077108771,0.9926613958350377,3.1227694461250497,2.1859386122875346,1.0,0.0074485874529432,575.772078913231,52.7544206478847,48.93333776842114,29.11861635337282,0.0500858468506559,1.7213170229843124,51.02344649506289,0.742494074162493,35.13101080931241,0,28.334997638454908,0.0244910367048077,0.000789949746446
2025-01-11 18:00:00,0.12695346460214085,126.95346460214085,0.0006129652264455282,9.928774650328409e-05,0.0003492458811919589,0.0002444721168343712,17.054896040384932,2.578942607456275,0.0436321787517261,4.828267021829601,0.7820798496082144,2.7509755821667388,1.925682907516717,1.0,0.0075034646660995,728.0841224292892,31.437491556416063,24.39308089494845,24.549333951035152,0.0436321787517261,1.4646849203862762,46.450430514290304,0.8971516508740589,27.21409804789262,0,30.206265508536983,0.0281986095427816,0.0007725074596257
2025-01-11 19:00:00,0.12453352326442459,124.53352326442459,0.0005947988583841579,0.00014085357956014174,0.0002968207549186995,0.00020777452844308964,17.225385320037606,2.7924557028899133,0.0281913072286236,4.776214811823875,1.1310495027195564,2.383460670974946,1.6684224696824623,1.0,0.0072307222888354,873.9045001957795,57.57850277293738,41.18389655086482,12.738128622541824,0.0281913072286236,1.295767621356824,49.26858328667832,0.844483979828774,25.53625398919989,0,29.466040333578928,0.0343845303980205,0.0013887262037221
2025-01-11 20:00:00,0.13636055221977933,136.36055221977932,0.0005895190339701754,0.00015667606870754645,0.00032814996829541923,0.00022970497780679347,17.509709366410068,2.2631263230248813,0.0375399084082787,4.323237361344923,1.1489838238189556,2.406487528493747,1.6845412699456226,1.0,0.0100269578629518,638.0684424647615,56.57811651348012,36.45466330957024,22.544589939255214,0.0375399084082787,1.7310534803636868,51.38360983809634,0.7944414163042476,35.57911065755458,0,31.41464386569058,0.0301874233064046,0.0011445635504429
2025-01-11 21:00:00,0.1382589945852813,138.2589945852813,0.0007081347660370667,0.00010462879462854668,0.0003515189439771075,0.00024606326078397523,17.823775922854196,2.801143429671903,0.0419349716922442,5.121798897505168,0.7567594060870251,2.5424670925137,1.77972696475959,1.0,0.0082548892378363,574.328150207634,21.73052694515152,60.76038139121197,33.27845002096696,0.0419349716922442,1.4175990653134083,53.321020677917815,0.7748731647711781,30.23513162982929,0,31.835341529652048,0.0380360135051097,0.0007277190238017
2025-01-11 22:00:00,0.147161398867713,147.16139886771302,0.0009926621740971539,0.00016498593728274697,0.00039431646514106875,0.0002760215255987481,18.82302495645075,3.783831212697109,0.0501506891878534,6.74539778593354,1.1211223768745013,2.6794829906144715,1.87563809343013,1.0,0.0098709994148331,876.8101107636394,50.81655947469635,25.50659691677246,22.66143863613072,0.0501506891878534,1.379559989940975,56.37141857852921,0.7927622731438968,31.107101458861692,0,37.950855028803886,0.0209735096074556,0.000773226729013
2025-01-11 23:00:00,0.1658854918144865,165.8854918144865,0.0006221616004501979,0.00020226778598989736,0.0003842847727774168,0.00026899934094419173,19.61312078806344,1.9447645159164388,0.0481367455458394,3.7505486082289536,1.2193217368044338,2.316566497612529,1.6215965483287702,1.0,0.0092950642350796,684.5061441168397,26.778470409376283,54.13992250793931,29.717474738836803,0.0481367455458394,1.5793085601614814,56.54097122256986,0.8021908789460529,35.718255940659425,0,28.203087734938627,0.0251703395762599,0.0009435385665644
2025-01-12 00:00:00,0.1816748451462475,181.6748451462475,0.0010913585799426167,0.00021180707740452425,0.0004492920612268953,0.00031450444285882666,19.163914356126,3.243830950346492,0.0606538276932922,6.00720798228328,1.165858031881191,2.4730559746189247,1.7311391822332471,1.0,0.0123912126724423,666.8967994651066,28.61086503625526,40.32945354379545,10.722749666048914,0.0606538276932922,1.2,56.06653170534152,0.7039839861628882,26.91193521856393,0,41.37721716993268,0.0243854318486163,0.0010403983006478
2025-01-12 01:00:00,0.17835663003422647,178.35663003422647,0.0013439340644287685,0.00021607086029026495,0.0004469969526400426,0.0003128978668480298,21.45387725334941,4.154186512145758,0.0567051631912411,7.5350945135645855,1.2114540415391408,2.5061975691863223,1.7543382984304254,1.0,0.0133880716325921,607.0268799171001,38.39380849325903,49.387534023616425,28.202035321564843,0.0567051631912411,1.2,62.99855681427309,0.6278141183454751,30.23930727085109,0,39.12104310103973,0.0348834189501876,0.0014998218947041
2025-01-12 02:00:00,0.20249244152727017,202.49244152727016,0.0011652179404725274,0.00016538520014249258,0.0005966247337281555,0.00041763731360970884,20.76177403437632,3.1384991049275524,0.0650675620709509,5.754377455691868,0.8167475234882766,2.9464049582700427,2.06248347078903,1.0,0.010952559911812,856.6341179788577,43.052725989978,30.27658859602724,33.67093465343693,0.0650675620709509,1.7235567384678818,64.10571087202119,0.7334336844427111,44.195931979098354,0,40.15901070941892,0.0292954309637857,0.0011281208495675
2025-01-12 03:00:00,0.2150134505439699,215.0134505439699,0.0016393541207784536,0.00024806672524721815,0.0006177332502778635,0.00043241327519450437,21.91837079974916,4.345932650421447,0.0583456754504497,7.624425898151932,1.1537265441749138,2.87299817157968,2.011098720105776,1.0,0.0173496845657172,838.24670675583,33.03198875881968,50.48518423808128,22.488194622323395,0.0583456754504497,1.3136893100065457,72.19429602240153,0.7679431028155312,37.93634997123079,0,35.891993863608185,0.0203002608140533,0.000615298767934
2025-01-12 04:00:00,0.20144798420659488,201.44798420659487,0.0015708237603489902,0.00020749297100999042,0.000604357488439772,0.0004230502419078403,22.154287381270752,4.521145148997929,0.0603544217812355,7.797664327770254,1.030007680777764,3.0000671926305973,2.1000470348414177,1.0,0.0143339628304798,661.1961597747016,43.01533462216837,53.69888637080564,18.44274782563966,0.0603544217812355,1.672934563971889,74.41396154239618,0.7346187285285832,49.7958753225398,0,33.47630291426764,0.0354687350485766,0.0006658065340257
2025-01-12 05:00:00,0.2124543856859374,212.4543856859374,0.0015399383910229135,0.00021220003751127673,0.0005690617946238451,0.00039834325623669154,22.53689560042845,4.1655329829861785,0.0635738947832335,7.248324792406692,0.9988028104299213,2.678512814816945,1.8749589703718614,1.0,0.0149424489138168,512.2453119588315,26.826334853645463,23.511578233053893,26.166262622172432,0.0635738947832335,1.461009396578146,62.79885608570558,0.855027255964214,36.699887534229816,0,29.970313372113957,0.0272360631220534,0.0010321502907633
2025-01-12 06:00:00,0.2284062376481567,228.40623764815672,0.0017244311810210753,0.0002901338954865285,0.0005665060867668163,0.00039655426073677145,23.54326651657519,4.510873450719843,0.0640951309160753,7.54984276601691,1.2702538182580583,2.48025663659623,1.736179645617361,1.0,0.0143075911528196,678.6605722024558,20.893506175241484,61.21721337914685,32.90653037733048,0.0640951309160753,1.2,73.08577274208875,0.762062616396015,35.0811709162026,0,44.62648732065889,0.0252092071692456,0.0009654776464177
2025-01-12 07:00:00,0.22092125770249202,220.92125770249203,0.002035598369932277,0.00031199054521507697,0.0006576301989453475,0.0004603411392617432,22.95858738103613,5.412791380302453,0.0775801318016158,9.214135348955672,1.4122250998372696,2.97676287825121,2.083734014775847,1.0,0.0136298301840955,572.3432066320213,42.848975534470526,63.06270564441207,14.419241263333571,0.0775801318016158,1.6179709156725208,73.74797906834023,0.9412491742208914,47.72883408888014,0,40.21097272379507,0.023654353641595,0.0006506174094606
2025-01-12 08:00:00,0.22557495390681043,225.57495390681044,0.001478432916752252,0.0003309153633843523,0.0005349190563421101,0.00037444333943947703,22.93937577698432,3.72216733881902,0.0720748486878245,6.554065028704484,1.4669862839518086,2.3713583759085948,1.6599508631360163,1.0,0.013544110041442,557.0936280595524,40.69661039849275,23.177702784139736,20.092355250567746,0.0720748486878245,1.323669718340074,61.93109755852368,0.7438367777404998,32.79052738471307,0,28.23242634987712,0.0389202437345113,0.0013894584987857
2025-01-12 09:00:00,0.20511621981276865,205.11621981276863,0.0012859249120725131,0.00027331963005755957,0.0005825107137320908,0.0004077574996124636,22.43732826278328,3.0941998373436697,0.0463663191568175,6.269250248694683,1.3325110530364073,2.839905660624061,1.9879339624368426,1.0,0.0098768050517477,657.2374447581694,47.586158563037,50.15937440486429,13.907257024546029,0.0463663191568175,1.2605177818323068,69.96843190642905,0.7874851197752587,35.2785810339907,0,39.18848092777627,0.0388407605527893,0.0003710504160561
