timestamp,flow_m3_s,flow_mass_H2O_kg_s,flow_mass_TSS_in_kg_s,flow_mass_TSS_out_kg_s,flow_mass_TOC_in_kg_s,flow_mass_NVTOC_in_kg_s,raw_temperature_C,initial_turbidity_ntu,final_turbidity_ntu,TSS_raw_mgL,TSS_settled_mgL,TOC_raw_mgL,NVTOC_raw_mgL,coagulant_dose_mgL_as_Al,polymer_dose_mgL,rapid_mix_G_per_s,rapid_mix_time_s,floc_G_per_s,floc_detention_time_min,filtered_turbidity_NTU,chlorine_dose_mgL,contact_time_min,free_chlorine_residual_mgL,CT_mg_min_L,ecoli_colilert_MPN_100mL,THMs_total_ugL,bromide_mgL,bromate_mgL
2025-01-12 10:00:00,0.1931062630037811,193.1062630037811,0.001327857087063173,0.00020738393605224798,0.00045575945181831445,0.0003190316162728201,20.542477193445023,3.602864047139532,0.063922472211689,6.876302541451871,1.0739368719914968,2.3601484733273024,1.6521039313291115,1.0,0.0120237558182005,539.6307749378509,45.992882478712986,49.70057484861135,22.41635580549732,0.063922472211689,1.2,69.4797745888315,0.7596880900398713,33.35029180263913,0,31.30479821326592,0.0215310577636343,0.0010428996251697
2025-01-12 11:00:00,0.19504738277352837,195.04738277352837,0.0010985287900671641,0.00022655725022741342,0.0005030745848319745,0.0003521522093823821,20.49758635356428,3.0109056466139563,0.0606705176678262,5.632112435687885,1.161549809107008,2.579242939220055,1.8054700574540383,1.0,0.0116326166570147,882.9858027726659,55.899455209358216,20.622920593422165,23.510550325763976,0.0606705176678262,1.2,57.83995726163226,0.8135973858343848,27.76317948558349,0,34.19926217951006,0.0246553471930584,0.0004911386021031
2025-01-12 12:00:00,0.1678082378421572,167.8082378421572,0.0010782280755804016,0.0002153562105871213,0.0004450894903685633,0.0003115626432579943,20.374286240868063,3.769517061692052,0.086654998011264,6.4253584296296475,1.283347071373745,2.65236972923356,1.8566588104634918,1.0,0.0086561979896108,519.0156727125127,38.37874480646184,37.11732069779757,33.6050903680415,0.086654998011264,1.5284604358215814,58.81829188439481,0.8786357175261714,35.96057281916123,0,35.814171677819715,0.0329223864416569,0.0012969750412428
2025-01-12 13:00:00,0.15993386144401883,159.93386144401885,0.0008200464374414447,0.0001776808938803347,0.0004689001660556918,0.00032823011623898425,19.551961856254074,2.97408878155068,0.0578194879658842,5.127409730730994,1.1109648218087187,2.9318379599045667,2.0522865719331964,1.0,0.0077291733153179,660.5478509594909,20.33477898771768,68.44628913568738,20.312878844190685,0.0578194879658842,1.3026955450966464,58.3434092280759,0.8251604947709087,30.40147971486602,0,39.066151814116,0.0334084931675662,0.0008201723874434
2025-01-12 14:00:00,0.15434826490256712,154.3482649025671,0.001026587355444228,0.0001708945218548475,0.00042560373032953744,0.0002979226112306762,17.621661968297065,3.5291783665957936,0.0540319726823367,6.65111043582035,1.107200796605814,2.757424779593093,1.930197345715165,1.0,0.0138772750781867,565.081080812678,45.22610726387416,47.77253761343715,24.173915338492456,0.0540319726823367,1.456669291397993,57.85229030049639,0.6252212674207531,33.708661887110026,0,32.84226782348162,0.0283534348768862,0.0012297930652777
2025-01-12 15:00:00,0.14544735076457363,145.44735076457363,0.000841564233199762,0.00018460341074306657,0.0004013157415723749,0.0002809210191006624,18.39369321902982,3.138143688980912,0.0696404014031784,5.786040301015509,1.2692112284800041,2.759182202101152,1.9314275414708062,1.0,0.0099487944847639,775.5245286115024,47.005297184128736,66.66059013707525,32.13156435135381,0.0696404014031784,1.4275328314126985,47.98673513589651,0.8261819263664413,27.401055951519023,0,29.06697769050767,0.0313701971562442,0.0007798588011081
2025-01-12 16:00:00,0.1279780883892811,127.9780883892811,0.000593222540511227,0.0001395651643618587,0.00043101152027933114,0.0003017080641955318,17.709951761605993,2.327534383788229,0.0682640394675908,4.635344596699827,1.0905395299961997,3.367854026450913,2.3574978185156388,1.0,0.0084224247893587,531.5245796858247,40.85979957583879,53.7822317938692,18.03512500440397,0.0682640394675908,1.3668667677317028,57.12477945123368,0.6901160064750838,31.232785058357667,0,31.25382815449167,0.0340526116641932,0.0015496865875574
2025-01-12 17:00:00,0.13070263005481775,130.70263005481775,0.000470371101448489,0.00012396010526470052,0.0002758852276067013,0.0001931196593246909,16.620826369401954,2.0814427594344678,0.0628470869813239,3.598788343059444,0.9484132431972535,2.1107855862655005,1.4775499103858503,1.0,0.0094957623136105,718.7222296834537,47.57219480964863,21.41952591116382,26.85409672418975,0.0628470869813239,1.2,40.1940010867813,0.7630027540013878,19.293120521655027,0,35.50714712179325,0.0390101840813673,0.0004323305861161
2025-01-12 18:00:00,0.12529465190576183,125.29465190576184,0.0004843293777212673,0.00012628039978918913,0.000276062598546963,0.0001932438189828741,17.20431413912718,1.7248610714636352,0.0605080339934705,3.8655231516629067,1.0078674378230341,2.203307119242397,1.5423149834696779,1.0,0.0076783769486835,809.240598080775,32.94335252944611,23.885659902419604,28.92904622055241,0.0605080339934705,1.8872382337123852,56.6187277446275,0.8754421042477584,42.741211097525294,0,32.797574475014564,0.0345021880253356,0.0012963480766136
2025-01-12 19:00:00,0.11720671976740334,117.20671976740334,0.0007420573951931565,0.00014535370972735992,0.00027753329448979583,0.0001942733061428571,16.98766663858137,3.463239089947233,0.0755774571411814,6.331184736385158,1.2401482612585206,2.3678957575176622,1.6575270302623635,1.0,0.01276165494318,880.0239340195883,25.952332127643167,56.108947768371145,18.26320586717524,0.0755774571411814,1.3954778584319996,53.0920790760589,0.7028351050980437,29.635528323504424,0,31.065298172985603,0.0222054126191176,0.0007150634296914
2025-01-12 20:00:00,0.13031539815102328,130.3153981510233,0.0007073930839351162,0.00014181189466438128,0.00029415507697030946,0.00020590855387921662,17.64790648446033,3.1742964101734152,0.0584145966297563,5.428315409935779,1.0882205531846254,2.257254945646649,1.5800784619526542,1.0,0.0112463492428807,779.4110251877651,46.58214655825626,47.72838951845097,14.108529638266113,0.0584145966297563,1.753264832399057,48.23088840644159,0.904993983305824,33.82460819135098,0,18.82453873300976,0.0343569322834561,0.0010594980431149
2025-01-12 21:00:00,0.12952546119510194,129.52546119510194,0.0006254357278622372,0.00015112894340861858,0.000315421404733284,0.00022079498331329877,16.97856160593564,2.64675172673848,0.0658316455781181,4.828670147872736,1.1667894637408447,2.4352077330816853,1.7046454131571795,1.0,0.0106907093538378,539.7967030538334,29.80745716862115,26.357583229993782,22.57273854755683,0.0658316455781181,1.6482685167076108,57.250961401669926,0.7754383992096482,37.74598289184607,0,18.607894399887208,0.0213545265707828,0.0010774436551561
2025-01-12 22:00:00,0.14588338696841469,145.8833869684147,0.0009286475888133242,0.0001790524318706231,0.00043696365729375736,0.00030587456010563015,18.3236975686292,3.524379438397493,0.0622339952810854,6.365684318903196,1.227366841362066,2.995294161825052,2.0967059132775363,1.0,0.0106450420963104,535.4082198856564,38.2526363713682,50.703133917680816,18.92004325333254,0.0622339952810854,1.4350610639756762,49.76100478198935,0.955522159795732,28.56403218677614,0,31.081325783012577,0.0300501447401547,0.0005224566831016
2025-01-12 23:00:00,0.1532843165797562,153.2843165797562,0.0012320094346717331,0.00016195549545756124,0.0003947296827476993,0.0002763107779233895,19.81390131589347,4.681115637090007,0.0876916952797204,8.037413495141884,1.0565692503400588,2.5751472267700355,1.8026030587390247,1.0,0.0147494209207418,792.6392194152263,39.66490922446594,60.514368028409805,16.66156079480535,0.0876916952797204,1.4724650114834672,57.986489820944165,0.7976145321022736,34.153230960033,0,25.784636167132103,0.0305379048184578,0.0013589621425549
2025-01-13 00:00:00,0.17898489516218508,178.98489516218507,0.0026319766669038484,0.0002315084552841208,0.0005462292319919501,0.0003823604623943651,20.26940958608527,9.195114996427812,0.0948018935419005,14.705021138900651,1.293452473038812,3.051817481564525,2.1362722370951674,1.0272319515889543,0.0256004081665265,586.1317620013874,39.08798201873554,57.6491215066306,34.335532767352625,0.0948018935419005,1.5381557786281084,61.19252436904298,0.9222988587122564,37.64945398683392,0,29.610102366080863,0.0355652941141214,0.0010674111904492
2025-01-13 01:00:00,0.187679335024299,187.679335024299,0.003735609134605731,0.00022852175039487816,0.0005220955649536126,0.00036546689546752885,21.172277567664587,12.623505164349805,0.0945663687052287,19.904211266104916,1.217618073749522,2.7818489706712595,1.9472942794698815,1.08615515982937,0.0291115138964712,678.8957234532995,43.93796574719824,32.30812300160335,22.55382546753833,0.0945663687052287,1.836117483387177,63.76886452082028,0.9019832327186144,46.83485081697055,0,31.03246701166954,0.0202311729881046,0.0009555498947849
2025-01-13 02:00:00,0.20744413338444123,207.44413338444124,0.0039119881931730565,0.00018565851881779328,0.0006259777476830418,0.0004381844233781292,21.383229376895677,11.95575042381997,0.0946289525254392,18.858032422267886,0.8949808114058629,3.017572671110262,2.112300869777183,1.013617438775608,0.0307421374481842,890.6484405405436,21.178148357034356,32.909748332802195,31.4119423460856,0.0946289525254392,1.6686026389952218,60.80141221442327,0.7441902719631962,40.5813587502492,0,42.56641209720952,0.0374950413420053,0.0010637778066802
2025-01-13 03:00:00,0.19994638968131517,199.94638968131517,0.003217431314044797,0.00029218860895814685,0.0005860415942207932,0.0004102291159545551,22.40349331837989,10.03046744049622,0.1152491997759113,16.091469914375068,1.4613347579011158,2.930993628616432,2.0516955400315022,1.0,0.0249578142443471,827.9627193615502,59.58729979720352,68.3918902551057,14.88293526358398,0.1152491997759113,1.3281944950872109,64.5906819500776,0.6736545939713501,34.31559528000877,0,33.624844300693724,0.0332776945941606,0.000958723940705
2025-01-13 04:00:00,0.21456096117091997,214.56096117091997,0.0033588664548210747,0.00022723300648029067,0.0007224475754641547,0.0005057133028249082,22.51653170814292,9.475436281242953,0.1061395320232948,15.654602013762377,1.059060349283559,3.367097031638717,2.356967922147102,1.0,0.0254198358744417,838.6373429200803,48.65241895754285,64.37024010763581,33.48606912247827,0.1061395320232948,1.6253883220567524,69.29397836859846,0.793017664369067,45.051849291669264,0,37.82691710125084,0.0206238169996437,0.0012733189738583
2025-01-13 05:00:00,0.21067036182963936,210.67036182963935,0.0019430613198042515,0.00017028410552298725,0.0005102381180585933,0.0003571666826410153,22.43535740603873,5.995485396406266,0.0928770122217651,9.223230562330011,0.808296449695611,2.4219739009666785,1.695381730676675,1.0,0.0172485134295187,844.3079618912315,37.01551127195051,35.9168657215436,29.860785864225544,0.0928770122217651,1.5741589534290523,66.0255395480578,0.7536570201703451,41.57387769382367,0,35.38491812760583,0.0232006055188555,0.0007551690890237
2025-01-13 06:00:00,0.21552142114450737,215.52142114450737,0.0017199950167632772,0.0001973465168931574,0.0005889393298090545,0.0004122575308663381,22.87392243942109,4.701118120045011,0.0831192144631927,7.980622100714613,0.9156700797775285,2.7326254934731984,1.9128378454312387,1.0,0.0143354143998941,747.8181360486232,27.653201211609773,61.20272448345042,30.21730390472856,0.0831192144631927,1.2248300142399648,71.35726397138305,0.9029664932494949,34.96020745847761,0,22.750602594829743,0.020790350599537,0.0012740856341829
2025-01-13 07:00:00,0.21555582513305183,215.55582513305183,0.0015777227598687093,0.00020106057437153905,0.0006490041477827174,0.00045430290344790206,23.62479750131859,4.177579674039905,0.0913087383647649,7.319323237471592,0.9327540754114829,3.010840219150281,2.1075881534051963,1.0,0.0140546187122325,797.5735695449914,23.207092897734253,28.08692648662727,19.744121879898216,0.0913087383647649,1.6004559018336124,66.58862842175779,0.7700572569748653,42.628865341043074,0,31.32898220588331,0.0353187920090281,0.0011464547942568
2025-01-13 08:00:00,0.2274107648952379,227.4107648952379,0.001949993891158678,0.00025492987779155145,0.0006573571203222692,0.00046014998422558843,23.16423689124362,4.9906446049082,0.0737172902296899,8.57476510426843,1.1210105990760415,2.8906156690739606,2.0234309683517724,1.0,0.0174084843344208,643.5843658537149,46.88761682504487,29.84205506632822,22.14092482694216,0.0737172902296899,1.7526901416021183,73.6602541682306,0.7757898770171248,51.64144052342564,0,28.410776919489496,0.0234181018481732,0.0008512479875987
2025-01-13 09:00:00,0.20887455111403386,208.87455111403386,0.0016354639274466414,0.00022555309460586337,0.0004755073561942608,0.00033285514933598256,21.625219398800297,4.627640262117334,0.0897464486874152,7.8298860187796135,1.0798495719218755,2.2765212595701056,1.593564881699074,1.0,0.0147274751126648,899.3784906291403,32.67822459834233,29.059802692267265,24.833858147467,0.0897464486874152,1.2199836586104866,74.88449256472015,0.6737968808801608,36.54314288491883,0,45.23360095104746,0.0209119996733304,0.0019083768968343
2025-01-13 10:00:00,0.19587201767660184,195.87201767660184,0.0014685692374619397,0.00020645272293670543,0.0005945555245528688,0.0004161888671870081,21.2913293147488,4.683074959236016,0.0809232374148436,7.49759590411045,1.0540184625941469,3.0354286008046376,2.1248000205632462,1.0,0.0153232115802888,611.848867861858,29.17913832999472,24.38603875067576,29.74413840512662,0.0809232374148436,1.361450576603794,63.51267912671371,0.8109013178604785,34.58774944748645,0,23.566695147414443,0.0227597546364992,0.0010924205620955
2025-01-13 11:00:00,0.19308659705587491,193.0865970558749,0.0014446638667413145,0.00024091180106991834,0.0005736258553304464,0.00040153809873131246,20.314338026525533,4.255699528741305,0.0824983043449644,7.48194793822619,1.2476878496139423,2.970821714592919,2.0795752002150434,1.0,0.0127744292303292,736.0029613214078,35.19817548449333,62.73390580806777,31.226418801510945,0.0824983043449644,1.7277177582584058,67.18948425587574,0.7030316710653154,46.433786046840034,0,31.280621584880297,0.0311911400784189,0.0009858562852955
2025-01-13 12:00:00,0.17828468900971875,178.28468900971876,0.0012508210392567557,0.0002136675361894508,0.0005445090877650925,0.0003811563614355647,20.08976158693357,3.665105612707874,0.0869917010989184,7.015863483311066,1.1984626238869185,3.0541550751753554,2.137908552622749,1.0,0.0154719841734058,612.8246713284773,43.716923512308405,48.94034491022877,11.95113273379836,0.0869917010989184,1.4372759986950048,58.938477292117,0.8161756514617003,33.88434352463613,0,30.456883928253745,0.0299097305053197,0.0011472176844171
2025-01-13 13:00:00,0.1612392827284097,161.2392827284097,0.0006728855944520462,0.0001902179265632849,0.0003303098159705102,0.00023121687117935716,19.72217927624972,2.4222464717462397,0.0776765939534901,4.173211286144518,1.1797244650590923,2.0485691227421405,1.4339983859194982,1.0,0.0111251671653518,544.8284202240293,46.86820866736005,32.94780462469693,32.60155968832936,0.0776765939534901,1.2,52.72965356526807,0.8354359556649974,25.31023371132867,0,27.900166232148397,0.0249251470598184,0.0008744574548102
2025-01-13 14:00:00,0.15515181004148004,155.15181004148005,0.0008604270843580227,0.00018598307200930856,0.0004893930626753835,0.0003425751438727684,19.515896708646203,2.8577083316947998,0.0778340326624822,5.545710901651656,1.1987167404594619,3.1542852290575505,2.207999660340285,1.0,0.0108708335834396,727.0343259374706,45.80680277418121,62.432751636379706,33.43741631260652,0.0778340326624822,1.6995973929654475,52.871411297224185,0.7319201561091723,35.944045121266456,0,31.327761915401982,0.0388587056146825,0.0014743179492601
2025-01-13 15:00:00,0.1387513625464704,138.7513625464704,0.0006611333486961994,0.00017185839077233522,0.00034744212783594013,0.0002432094894851581,17.164953557017554,2.5756238738289814,0.0769199571212259,4.764878243806604,1.2386068692822865,2.5040628175422444,1.752843972279571,1.0,0.0099059404031486,641.3394683464559,54.53062333967894,60.13233796964101,24.82218510891964,0.0769199571212259,1.5409802699765047,53.3567808919156,0.8734941516293975,32.888698649560524,0,30.297376944682146,0.0370961773137062,0.0009041249067988
2025-01-13 16:00:00,0.15425095221624346,154.25095221624346,0.0006570240365506561,0.00010334327844251328,0.00038617798293045624,0.00027032458805131935,17.83109746132151,2.1852307498110446,0.0610394428156155,4.259448820967913,0.6699684958679346,2.5035695234417465,1.7524986664092224,1.0,0.0113262780381683,733.287707009355,28.75029724280461,25.04757590638778,14.668765331372647,0.0610394428156155,1.4444142100154775,42.40495764002026,0.7701592848886398,24.500129356139865,0,29.51697560847224,0.0262892187924379,0.0012655750342456
2025-01-13 17:00:00,0.13736463413243477,137.36463413243476,0.0005730122955105131,0.00014540626675188693,0.000347444793387055,0.00024321135537093847,17.0983797073433,2.3248922840244477,0.0876199232828278,4.171468872825487,1.0585422344713495,2.5293613278369715,1.77055292948588,1.0,0.0084373764139583,723.4713906659971,45.46984652788542,52.2069686867486,30.46037081758724,0.0876199232828278,1.6543207248652865,53.4690255443368,0.6844293140141873,35.38196683853911,0,32.625227212030204,0.0294914386394311,0.0005947841432156
2025-01-13 18:00:00,0.12449125454142063,124.49125454142063,0.00042476322177842834,8.31176487531885e-05,0.0003558507458160376,0.00024909552207122627,16.816431512984355,1.6748862075215458,0.069133699272012,3.411992459575556,0.6676585360101233,2.858439712306371,2.0009077986144597,1.0,0.0047840223825004,716.9026916574246,24.044575047443765,56.091680076288526,23.71469036373997,0.069133699272012,1.717893005484867,50.43010424468182,0.9223488432532112,34.65340933912464,0,31.02335518073832,0.0303364638455039,0.0004446032886301
2025-01-13 19:00:00,0.13416484010866198,134.16484010866196,0.0008598681842434141,0.00015593826391962,0.00033895456220123975,0.0002372681935408678,16.634576613673044,3.346019523618854,0.1033844084708324,6.409042663837969,1.1622885980658078,2.5264038024173527,1.7684826616921467,1.0,0.0118368382460866,549.3204488186118,41.91738759596712,55.79136684929819,30.42991134290949,0.1033844084708324,1.412395988598047,55.34346152445509,0.7162140774556099,31.26675322090829,0,33.30298495408973,0.0351235154982886,0.0010712312528303
2025-01-13 20:00:00,0.13732908187652368,137.32908187652367,0.0005869043449189228,0.00015412776640911526,0.00039253111931154724,0.0002747717835180831,18.291854257196324,2.0659407043645546,0.082167266470166,4.273707629143145,1.12232430526038,2.858324791426791,2.0008273539987536,1.0,0.0115118905549577,676.0723097401428,43.35833609958685,56.15713539269688,30.370203164732917,0.082167266470166,1.8736139962245597,54.38043373101241,0.8470798472840106,40.7551767036748,0,36.013690182150896,0.0285589310968158,0.0007821041847848
2025-01-13 21:00:00,0.1428407252002237,142.8407252002237,0.0009677610730211295,0.0001946851047550477,0.0004115378333367229,0.000288076483335706,17.064247542363873,3.5036084327341595,0.1025639424787337,6.775106130724223,1.3629523686760365,2.881095939269835,2.0167671574888844,1.0,0.0151898344878376,824.8015757595167,28.649491957366948,28.472889282451867,12.168232892144813,0.1025639424787337,1.7988423815758747,53.52867377395397,0.8363837582171766,38.51585880565497,0,22.17314193426549,0.0309294153064929,0.0008442472134713
2025-01-13 22:00:00,0.15403786136724262,154.0378613672426,0.0019384136314343102,0.0002103835851814266,0.0004857676162068291,0.00034003733134478035,18.255122423525787,7.487189413104519,0.085509676000546,12.584007686350086,1.3657913925450431,3.1535598579151105,2.2074919005405773,1.0479921542377524,0.0197597909393412,626.0573982178544,35.667725199649475,35.75432271343847,25.175535709266605,0.085509676000546,1.2,53.22082532325268,0.7980635767556454,25.54599615516129,0,33.77545387871315,0.0282513112855849,0.0003574334549801
2025-01-13 23:00:00,0.1559868334961613,155.9868334961613,0.0015927170764828023,0.0001866487200031079,0.0003904392718533097,0.0002733074902973168,19.407191318000145,6.052573750585262,0.1040080901860727,10.210586629556767,1.1965671449295825,2.50302710236706,1.7521189716569419,1.0,0.017192322829054,677.5326021168261,53.0877155833521,62.20892542522312,22.07860748171803,0.1040080901860727,1.2194305806684227,65.02611815748972,0.8106599402604908,31.717934809360464,0,28.89219452952436,0.0352564162246222,0.0018003939363436
2025-01-14 00:00:00,0.17058987659949365,170.58987659949366,0.0025402693588964247,0.00018437574905695041,0.000639852059902574,0.0004478964419318018,20.22664419613696,8.911940360782744,0.1205901153582434,14.891090899024453,1.080812957557985,3.750820814559832,2.6255745701918825,1.0005878954598493,0.0238629415865974,697.5326361281072,25.936362150118537,64.91958751137747,33.652986749987946,0.1205901153582434,1.2,70.84936343418016,0.6773685727840032,34.007694448406475,0,29.15590779768737,0.03111867972176,0.0009508281586027
2025-01-14 01:00:00,0.1971121650327039,197.1121650327039,0.004986013347578322,0.00026080745199973137,0.0006278541606681952,0.0004394979124677367,21.39985604482568,16.10907479731769,0.1507400807485074,25.295310143598023,1.3231423436319085,3.1852633781584445,2.229684364710911,1.0,0.0366894507569078,845.0925250366979,37.380247904633606,33.959444328243514,17.41603229813491,0.1507400807485074,1.462846507778816,60.89244342572615,0.9147450259459896,35.63051928617705,0,32.728851200325344,0.0365556122028767,0.0015551703510387
2025-01-14 02:00:00,0.19817605716755005,198.17605716755006,0.0036177974341472944,0.00020751194044348414,0.0007380358351595275,0.0005166250846116692,21.059659715650028,11.338050268613802,0.1017950431996558,18.255471855959822,1.047109037334621,3.7241422889726143,2.60689960228083,1.0,0.0287089124340099,762.2399076904076,57.30932284845807,21.150975808887623,15.150002654773123,0.1017950431996558,1.3663777036858795,70.21146736851276,0.8403359714208929,38.37415342216181,0,35.324806111685,0.0210747157745943,0.0005224237017877
2025-01-14 03:00:00,0.2014846854401764,201.4846854401764,0.002545929194616302,0.00023204374365335935,0.0006695534844950383,0.00046868743914652683,22.433513790658715,7.8165439905940515,0.1012986098137675,12.635844699830665,1.1516693844319814,3.3230986416277184,2.326169049139403,1.0,0.0204622844790515,540.0810139349256,40.16435710798404,62.98834735830541,32.42717140047887,0.1012986098137675,1.3856011164962228,63.537319517038966,0.8108226214922889,35.214952344794575,0,35.057037113739106,0.038086127215161,0.0009485837964626
2025-01-14 04:00:00,0.21273139654932138,212.73139654932137,0.002263242708014763,0.00028914148806048713,0.0006812946632870315,0.00047690626430092205,22.56660895182044,6.412670091188119,0.1079723409928165,10.63896888153994,1.3591857748813783,3.202605136515778,2.2418235955610446,1.0,0.0198480766967565,846.0683943220085,49.00534847333148,38.85459189125413,13.71788922250262,0.1079723409928165,1.7485043998339411,65.72182426939908,0.6867350184201313,45.96595956006296,0,28.82154177047285,0.0363878088995404,0.0010733268544487
2025-01-14 05:00:00,0.21462032631291317,214.62032631291316,0.0013783407838943653,0.00022210227263036905,0.0006941167356183816,0.0004858817149328671,22.917886033204983,3.754303788169089,0.0976103879632509,6.4222285352635495,1.0348613127469917,3.234161216428168,2.2639128514997173,1.0,0.0139545686025338,832.826390192836,53.07464158222204,36.47317779799682,27.162986468111544,0.0976103879632509,1.2,67.72803350539819,0.6870473456190019,32.50945608259113,0,41.139588566402665,0.036370093922892,0.0009620798063286
2025-01-14 06:00:00,0.22614161790608184,226.14161790608185,0.002259496211921986,0.00029852106632585176,0.0006551765986533097,0.0004586236190573168,22.770211384083638,5.796423139962218,0.1059511721148179,9.991509890321781,1.320062486020727,2.8971960345901877,2.0280372242131315,1.0,0.0182133019445293,801.4583922396702,28.1509749938197,37.34998398443128,17.50049534604527,0.1059511721148179,1.5105265533946908,73.42341343803174,0.840178937113064,44.36320625560941,0,32.58676285353049,0.0228061767865013,0.0010011550295765
2025-01-14 07:00:00,0.21443518591210659,214.4351859121066,0.0016394465390200728,0.00027529004299295477,0.000650537864456767,0.00045537650511973685,22.978710691528228,4.665939107798561,0.0988740700647076,7.645417574763382,1.2837913788355217,3.033727238790987,2.1236090671536907,1.0,0.0139212429259929,686.423207327535,28.72868942131729,40.78482119838208,24.19614388743694,0.0988740700647076,1.5297943743147309,64.2846917911954,0.6255204450041715,39.33694394269084,0,29.26794147503114,0.0252694574969517,0.0005229806914374
2025-01-14 08:00:00,0.2140113690330634,214.0113690330634,0.0017606091922071456,0.00021113509125060388,0.0007252922994975369,0.0005077046096482758,22.526883047178632,4.661335733646985,0.1183456846999495,8.226708703195776,0.9865601636237599,3.3890363057557185,2.3723254140290027,1.0,0.0181745261082984,803.0181533943228,50.34365824393534,38.913331082746055,25.40548582103153,0.1183456846999495,1.5418775883529288,76.41007517286556,0.8064094620977618,47.125992973361576,0,29.05267092688341,0.0396052325137049,0.001035163990761
2025-01-14 09:00:00,0.20174671198459002,201.74671198459,0.0014015453706878042,0.0002802902711674935,0.0005916322246493667,0.0004141425572545567,21.94319285545628,4.002833103560583,0.1296925607329831,6.947054338089327,1.3893176667429548,2.9325495262324632,2.052784668362724,1.0,0.0139734900918801,691.4968250571029,50.13226952705604,48.32154495667802,20.43423204894917,0.1296925607329831,1.5160381653308244,71.76042909873063,0.6806567739510424,43.51661970967692,0,27.490865654175742,0.039005501194643,0.0006509536314972
2025-01-14 10:00:00,0.21209195348138515,212.09195348138516,0.001942232970023727,0.00027573467779518784,0.0005768384829371149,0.0004037869380559804,21.23739853266971,5.20408676251765,0.1069054045986357,9.15750427181667,1.3000713759722546,2.719756565341564,1.9038295957390947,1.0,0.0159027616320089,794.6494137308651,22.407332825584763,23.94701392490951,34.3741245059274,0.1069054045986357,1.2,68.3075760271444,0.7061623264923996,32.78763649302932,0,27.335103774335277,0.0245308934637885,0.0007122470041292
2025-01-14 11:00:00,0.18996305046000164,189.96305046000165,0.0011409328944693739,0.00020529569805340596,0.0004970216349536812,0.00034791514446757676,20.96270490972316,3.187211522562332,0.0402191095177809,6.006077980462876,1.0807138417512028,2.616412158838928,1.8314885111872496,1.0,0.0098525370839907,852.0440659890145,32.89992962779857,68.57700971542576,13.295829202124478,0.0402191095177809,1.2805509206663008,61.11911712101177,0.6688138942431289,31.30645667984924,0,34.46903928864519,0.0286580534031283,0.0009179231408839
2025-01-14 12:00:00,0.17770551617526936,177.70551617526937,0.0013496540796524388,0.000160787364809784,0.00044406202639363864,0.000310843418475547,19.3345546507233,4.032464971812784,0.0381742618304263,7.594891305013217,0.9047967011401089,2.498864615748136,1.749205231023695,1.0,0.0128707863033284,856.2166340522388,35.94129967633752,66.82255172360806,19.78497722591893,0.0381742618304263,1.7334298654136984,64.14743794928371,0.8263827142183064,44.47803389242418,0,34.914543313476415,0.0231188621504252,0.0007921460979186
2025-01-14 13:00:00,0.16647477145638118,166.47477145638118,0.0007913446141868065,0.00014894782811504967,0.0004682717500254074,0.00032779022501778517,19.12736877145949,2.356205578679585,0.0443722159900356,4.75354077536097,0.8947171202699393,2.812869156862615,1.9690084098038303,1.0,0.0099411706787644,681.8314296749818,53.16161613884615,66.72033233077497,20.759883171857894,0.0443722159900356,1.232556156427456,42.824995242459465,0.8646793408308644,21.11368461402797,0,24.644349878961307,0.0252527634378215,0.0008105745555108
2025-01-14 14:00:00,0.14772254495138495,147.72254495138495,0.0011207248691296086,0.0001434956591551948,0.0004537058181782372,0.00031759407272476597,18.116141273317467,4.705533429672498,0.0526125561705035,7.586688067812775,0.9713863188751507,3.0713376778578407,2.1499363745004882,1.0,0.0128357122664963,843.7370717408116,36.874490217189496,63.96388120409567,25.776173724904535,0.0526125561705035,1.844022814391516,57.204506817462494,0.8286157890674338,42.19456626296635,0,25.927841589913697,0.023694569864914,0.001429529826177
2025-01-14 15:00:00,0.151439047888635,151.439047888635,0.0009453252624327559,0.00017494662857530326,0.000409135252643853,0.0002863946768506971,17.81722478968114,3.508245387971591,0.0311394056032109,6.242282130087926,1.1552280010632083,2.701649662673013,1.891154763871109,1.0,0.011431856484405,540.5829522030853,57.03715561612975,53.01631510908648,20.18149395486298,0.0311394056032109,1.2,53.72954252644826,0.8125936506603195,25.790180412695168,0,30.40372153989569,0.0216187406307042,0.0008567024059058
2025-01-14 16:00:00,0.13304733407969307,133.0473340796931,0.0005151991428954583,0.00011374696159105684,0.00031348243704263685,0.00021943770592984578,17.346821913440163,2.149267860353781,0.0307073856293195,3.872299632752227,0.8549360449636996,2.3561722541157137,1.6493205778809996,1.0,0.0089669356845015,540.7277669947124,59.8643110856256,31.055428137421615,12.42590028430408,0.0307073856293195,1.2,41.90866813606614,0.7963132666100763,20.11616070531175,0,30.413352232882943,0.0315895773179613,0.0007780202371174
2025-01-14 17:00:00,0.1412034719258783,141.2034719258783,0.0007748406029996129,0.00015984122737571635,0.0004344629707432378,0.0003041240795202665,17.53564888569878,3.0952591372034064,0.0296598266369869,5.487404753095227,1.1319921896794545,3.0768575646022343,2.153800295221564,1.0,0.0113023595962532,719.306778746992,51.22904662777398,22.474174357318613,33.68574995452066,0.0296598266369869,1.321172871237516,52.37200665077015,0.8291369731394822,27.67698975970731,0,31.67933501071808,0.0248157138549338,0.0008680959516249
2025-01-14 18:00:00,0.12505922850893544,125.05922850893545,0.0008277987335542931,0.00010647427273295084,0.00029276090402465503,0.00020493263281725854,17.32950755969722,3.443923300226724,0.0664945831954153,6.619253480323103,0.8513907690174444,2.340978011100855,1.6386846077705985,1.0,0.0083624326203702,760.7378473825077,46.6554675826903,24.96605323908833,20.40197704096714,0.0664945831954153,1.626963295322512,52.95445862938036,0.8418954536841097,34.46198420547052,0,25.100085822393982,0.0398448090593197,0.0005845927932459
2025-01-14 19:00:00,0.133860936635396,133.860936635396,0.000581413604908748,0.00013769306576787442,0.0002923707588120218,0.00020465953116841526,17.248120438778017,2.1014365951215503,0.0462942699405816,4.343415035951635,1.0286276880231027,2.1841380029213995,1.5288966020449795,1.0,0.0089323321088345,561.1975103913611,35.675886639484915,36.19962502328028,18.56684318042681,0.0462942699405816,1.2683965344883343,41.07207801293842,0.5725292111462142,20.838272566338244,0,28.890085972000097,0.0303087950186055,0.0009731473231156
2025-01-14 20:00:00,0.13467583056229931,134.67583056229932,0.0006084325453829139,0.00014469659037561204,0.0003481285978175353,0.0002436900184722747,17.48828936085604,2.4849567712182767,0.0349846457254471,4.517756028253791,1.0744065195029724,2.5849374484198595,1.8094562138939014,1.0,0.0092152211762766,688.8720179223972,22.68157784208133,45.19415127478928,21.16805310435012,0.0349846457254471,1.5068220149508076,45.405888873895215,0.8661468907920747,27.3674371854381,0,36.89441304040734,0.0271818864087711,0.0012171249633238
2025-01-14 21:00:00,0.1427333331273832,142.73333312738322,0.0005786662879388032,0.00022046107948450492,0.00039340216488520743,0.00027538151541964517,17.783248446983063,2.238861901314368,0.0370267690876225,4.0541776420394315,1.544566182643217,2.756203868189033,1.9293427077323229,1.0,0.0094359555033789,537.7450671263692,42.92555025584522,69.6626535592397,15.41489205322306,0.0370267690876225,1.4781579646317955,63.25087794738928,0.8528759778246813,37.39791560315484,0,26.718955059465205,0.0382632434280561,0.0010339110514494
2025-01-14 22:00:00,0.13886561842208703,138.86561842208704,0.0008557754551050499,0.00011111313420874293,0.00039966216913452074,0.0002797635183941645,18.395326629678102,3.4351874526057324,0.0504078401321426,6.162615806771477,0.8001486290941403,2.8780498274218838,2.0146348791953184,1.0,0.0139409280375719,740.8397942213242,34.46819622175964,41.77217458972996,12.505542116716272,0.0504078401321426,1.4708150375672189,54.06823226948767,0.7569947288772508,31.80974763065584,0,30.696477413593488,0.0324149235409503,0.0009253511465981
2025-01-14 23:00:00,0.15480097029455195,154.80097029455195,0.00089253638178957,0.00021342171592737523,0.00039987044872349036,0.0002799093141064433,18.34961078858293,3.420447203690149,0.0561878002526753,5.7657027607208855,1.3786846136770396,2.583126242442961,1.8081883697100725,1.0,0.0159456853916227,842.0376147011391,34.03592303329374,46.23230452456884,13.714461977721564,0.0561878002526753,1.6922925548879588,62.28993984646672,0.6450155646769233,42.16512057863778,0,34.31659954564038,0.0225415763833434,0.0011599144560915
2025-01-15 00:00:00,0.18409691108099424,184.09691108099423,0.001119611020435742,0.0002049796981968747,0.0005916941267774385,0.00041418588874420694,20.36687464958753,3.521987628635741,0.0556434539933687,6.081639359734637,1.113433663787509,3.214036147065608,2.249825302945925,1.0,0.0134007296565607,795.0555904078095,47.50837010837742,54.75786235940403,14.16637067508899,0.0556434539933687,1.6864090102572489,65.63400962144837,0.8094376496223028,44.274314081968605,0,28.606602329323135,0.0299564091302472,0.0007305996495189
2025-01-15 01:00:00,0.17664334207570578,176.6433420757058,0.0010260117212974376,0.0002020638623617759,0.0004994533956635051,0.00034961737696445356,20.909720205312578,3.143185021641215,0.041116235705419,5.8083803739271955,1.1439087371613212,2.827467991686035,1.9792275941802244,1.0,0.0088175256991497,651.3166209717085,38.54557434386543,29.036698522389813,14.941835955397378,0.041116235705419,1.24553955932043,64.55787452100154,0.8018604824632207,32.16375463262076,0,36.31936720312903,0.0288215830152491,0.0009263106750075
2025-01-15 02:00:00,0.20295391528928095,202.95391528928096,0.0014164839928976366,0.00022442704670682834,0.0006217281851030201,0.00043520972957211413,22.10018709613456,3.755162990725602,0.0547556060238181,6.9793380969204115,1.105802991713368,3.063395866085353,2.144377106259747,1.0,0.0118195120777861,897.5175186548486,50.083753790858,66.6413500781128,20.499005305654805,0.0547556060238181,1.45439522319447,70.08620675594639,0.746213165233149,40.773217727067376,0,27.297935372087583,0.0353026413681648,0.001595326633564
2025-01-15 03:00:00,0.22440294734135047,224.40294734135045,0.0014652722663463526,0.0002615379425590355,0.0006800047081084382,0.0004760032956759067,21.844038888653348,3.5646797353966635,0.0510254541906957,6.529648044762328,1.1654835449250902,3.030284210456689,2.121198947319682,1.0,0.0133212860884555,765.1739905864547,35.92692890741517,46.45173029213671,25.59748172610384,0.0510254541906957,1.8532305955746695,56.50662602104188,0.816991823517335,41.88792327795623,0,34.55949018242932,0.0338755534340433,0.0008106855598937
2025-01-15 04:00:00,0.21754523197949258,217.54523197949257,0.0015469152294982197,0.000224569275371142,0.0005360532495056877,0.0003752372746539813,23.228261061857648,4.532108001527963,0.0420165057259982,7.110775149712514,1.0322877377165938,2.464100199429882,1.7248701396009174,1.0,0.0150307969959139,826.0993737769916,26.034535419462507,33.81281728008843,25.722195950668315,0.0420165057259982,1.4835273877480697,67.50760697944109,0.8806415860364355,40.05975353413344,0,33.78892534756536,0.0274158263886203,0.0011628916469305
2025-01-15 05:00:00,0.23309898174100727,233.09898174100726,0.0014906466698412554,0.00031526056029639347,0.0006481228444021039,0.0004536859910814727,22.801866648413164,3.535732349930792,0.0411100186093046,6.394908543605266,1.3524750642054486,2.780461928925212,1.9463233502476485,1.0,0.0140461161707677,767.8789549166931,38.45390104760986,66.75544931694202,10.002439239048172,0.0411100186093046,1.2,54.256264627021054,0.9661924988851092,26.04300702097011,0,24.281040477471365,0.0293895864195499,0.0011745847637067
2025-01-15 06:00:00,0.22471374573743064,224.71374573743063,0.001490463162647408,0.00022251563996574252,0.00078294236838182,0.0005480596578672739,22.713419889985342,3.74073937949869,0.0543416166974561,6.632719141217808,0.9902181962012395,3.4841765723431,2.43892360064017,1.0,0.0122867767704161,895.7665164348507,58.04050057301453,51.27253092794751,33.02394167246,0.0543416166974561,1.2852187053761068,61.26953167716376,0.7763296976552126,31.497899272449917,0,34.86029810708917,0.0303757612694734,0.0006734672998327
2025-01-15 07:00:00,0.2201552972957857,220.15529729578572,0.001846960716914309,0.00028908162280567244,0.000568036657391593,0.00039762566017411506,23.670499790046296,4.843457921500344,0.0577557084319559,8.389353967862323,1.3130804770837834,2.5801634771859137,1.8061144340301394,1.0,0.0139599153542696,828.5439068871092,52.060985164662334,44.18448656246052,30.57117951330804,0.0577557084319559,1.6150535832911317,66.92918577796596,0.8258625041290977,43.23768852698471,0,28.520105665257688,0.0284492186269035,0.0012007326852371
2025-01-15 08:00:00,0.21630658235284927,216.30658235284926,0.001581678670457143,0.00020827396956545657,0.000567794529419549,0.0003974561705936843,22.780022651560227,3.884896571685003,0.0611587402396687,7.312207762022866,0.9628646863168984,2.6249526169912683,1.8374668318938876,1.0,0.016274641151202,707.7692871581762,28.22997020293467,49.0077954980387,34.098450985901,0.0611587402396687,1.5842303559839028,65.33333184286347,0.7308093554445383,41.40121902521363,0,32.04738926316823,0.0221544274806382,0.0007153495132723
2025-01-15 09:00:00,0.20511574616722855,205.11574616722856,0.0017083093590453081,0.00022411595616027565,0.0006175417164513676,0.0004322792015159573,22.95682388974017,5.298323640641125,0.0697880128034374,8.328513977920265,1.0926316499248987,3.010698729818104,2.1074891108726725,1.0,0.0157139884880215,646.7518251350359,35.65202006579771,57.41511094526133,18.99965861825482,0.0697880128034374,1.3173316944452491,67.27811925757787,0.7355412464477742,35.451039536269846,0,36.5908237463209,0.0381089175951174,0.0010826161089181
2025-01-15 10:00:00,0.19531405971725468,195.31405971725468,0.0013434755784411413,0.0001744696551575527,0.0005314388746100929,0.00037200721222706496,21.58524420128017,4.037247372572533,0.0717800075812113,6.878540031301466,0.8932775009137731,2.7209453092082945,1.904661716445806,1.0,0.0110411459931028,772.8619316595369,57.11168380882151,27.72690018464767,26.619981917234924,0.0717800075812113,1.6076678321761135,64.89674744198506,0.7850810749949214,41.732965310134745,0,27.916769897706597,0.0334511998258893,0.0007107539893648
2025-01-15 11:00:00,0.18194652418205975,181.94652418205976,0.0008795199332268828,0.00021006550428114026,0.0004226703295837536,0.00029586923070862753,21.18016848721786,2.437783689725792,0.042360370383656,4.833947431426695,1.154545299644988,2.32304701331266,1.6261329093188621,1.0,0.0128258346935174,736.0887235228035,24.94796234906266,63.24152153516126,14.200518731402427,0.042360370383656,1.718335479340749,63.25690260093137,0.9036732765320322,43.47863202095299,0,28.827520185344625,0.0293944049740976,0.0010203843783313
2025-01-15 12:00:00,0.17654998269346187,176.54998269346186,0.0007741704249785028,0.0002434541842537134,0.00045517544130852243,0.00031862280891596575,20.51435232786935,2.5729808297352146,0.0599520837517065,4.384992924766639,1.3789533170128665,2.578167578179994,1.804717304725996,1.0,0.0071537706766815,751.7402364110181,30.15800967459744,67.97534051491064,30.4258256805084,0.0599520837517065,1.7282969046591194,60.873548243153394,0.8703681141516009,42.08302600170384,0,37.03508149519941,0.0313917389164114,0.0009602561672352
2025-01-15 13:00:00,0.17690920042516103,176.90920042516103,0.0010194208479282966,0.00019107182989126399,0.0005776869029514899,0.000404380832066043,19.082857539145778,2.879740778051784,0.0636847731661175,5.762395881493729,1.0800559237850054,3.265442959230785,2.2858100714615497,1.0,0.0037693911111263,637.2047065135027,30.48890583487585,48.349982587503725,14.03419307385922,0.0636847731661175,1.8606720512491093,59.07642317198964,0.9520730108984768,43.96873979355456,0,22.232151113295263,0.0242632723453036,0.000953639598353
2025-01-15 14:00:00,0.1603551339960567,160.35513399605668,0.0010487763618614318,0.00016631681580982783,0.00043856491759044147,0.00030699544231330904,18.673033548563566,3.6198856208345753,0.0510367541816592,6.540335415062061,1.037177991531707,2.734960251420614,1.9144721759944299,1.0,0.0137785447577442,671.4913682282217,42.83731502647934,54.11354233987991,18.149642520193737,0.0510367541816592,1.571341792725653,50.204776612940194,0.6746497905550538,31.555545474547355,0,36.98305419837358,0.0306111266555716,0.0010166772931161
2025-01-15 15:00:00,0.14229743019825272,142.29743019825273,0.0009005509865783695,0.00012328376154771835,0.00034367344502393086,0.00024057141151675164,17.955788449385153,3.383118199133065,0.0595361290397171,6.328652494452619,0.8663808009459903,2.415176750171212,1.6906237251198484,1.0,0.0135876383403153,723.23862995626,36.42933278845291,62.99167404231204,22.270871398674583,0.0595361290397171,1.3767445486997043,49.30497059131552,0.6846348947796432,27.152139794157154,0,23.116383386921843,0.0349205555539363,0.0007374869772865
2025-01-15 16:00:00,0.13778268751570025,137.78268751570025,0.0006243845885825518,0.00014231045711486366,0.0003177628309850432,0.00022243398168953027,17.8180853294258,2.468630159068775,0.0524801356955007,4.531662140146624,1.0328616728327895,2.3062609440597126,1.6143826608417988,1.0,0.0107652862020269,835.7133607687372,23.194826959851994,38.74053157082503,24.86329172131876,0.0524801356955007,1.3154431255155896,51.15535566568185,0.8778135722134598,26.91678437749047,0,27.75899329220343,0.0306734872902702,0.0005719038843036
2025-01-15 17:00:00,0.1282993113249529,128.2993113249529,0.000850496961671139,0.00010347715492935783,0.0004289282527823325,0.0003002497769476328,16.569544749905152,3.5899182253866746,0.0833921074067145,6.629006445069875,0.8065293091657663,3.343184373733348,2.3402290616133437,1.0,0.0095749242827892,805.1635671051613,45.16725818308343,69.64158974411993,23.99082560716829,0.0833921074067145,1.5480002783374334,50.23402698374469,0.8964451565473639,31.10491510113877,0,31.59065069506037,0.0296133074531324,0.0009421393033816
2025-01-15 18:00:00,0.13718606747263967,137.18606747263968,0.0007841156726559371,0.00012463823335297206,0.0003834719160014466,0.0002684303412010126,17.30056641339068,2.9301118449306,0.0607398614483184,5.715709234192611,0.9085341948287122,2.7952686673369804,1.9566880671358862,1.0,0.0107424839793765,547.4623482011161,23.963114580806007,54.02506846534488,12.552400292749931,0.0607398614483184,1.294085639209174,44.5903631735185,0.7814491583473937,23.08149945198876,0,32.27102885984788,0.0292477134098473,0.0014174685858977
2025-01-15 19:00:00,0.1175569206254343,117.5569206254343,0.0005672901134721188,0.00013412710234063672,0.00033532816256177543,0.00023472971379324278,17.562455459814945,2.5038665729989997,0.0637315541052001,4.82566326553965,1.1409545403796273,2.8524748758111373,1.996732413067796,1.0,0.0094513959988902,598.2217000077567,44.25659727916312,41.1999349178991,20.541900071596277,0.0637315541052001,1.4060114864678646,55.748538642174566,0.4260027677248603,31.35323427387802,0,32.75058319942159,0.0352324558643339,0.0011514855064414
2025-01-15 20:00:00,0.14692423879026115,146.92423879026114,0.0009568949865343143,0.0001987582903430173,0.000383958748895552,0.0002687711242268864,17.06048626898877,3.628350695154792,0.0593278533840315,6.512846310541797,1.3527944196243267,2.613311132710137,1.8293177928970958,1.0,0.0111821233685248,510.66308997321096,40.28033520904103,53.86689875008136,33.07273160514556,0.0593278533840315,1.6970206195660409,54.96374934990975,0.7431024753721996,37.30984639018256,0,30.619591350797023,0.0350667933917465,0.0010905196791121
2025-01-15 21:00:00,0.13708824029794547,137.08824029794548,0.0006353762763939919,0.00022533554359057802,0.000366267107268411,0.00025638697508788765,17.43795619554997,2.3691298944989283,0.0545894067931227,4.63479781353291,1.6437262824355847,2.671761680450283,1.8702331763151978,1.0,0.0125623986506164,503.18422718623657,39.7467464290125,46.08400162567182,31.80921319379629,0.0545894067931227,1.2,48.630348761318885,0.8034042585629456,23.342567405433066,0,28.333616750043458,0.0350014045588612,0.0007433416617177
2025-01-15 22:00:00,0.14779595433985376,147.79595433985375,0.0008829139965329071,0.00014218816000583035,0.0004796578005219026,0.00033576046036533174,17.670862572178343,3.4885831927114253,0.0529161356650606,5.973871209645323,0.9620571864834107,3.245405482608403,2.2717838378258817,1.0,0.0098838342681594,589.7501877120967,22.699849811969194,25.58207857691826,24.769588081365995,0.0529161356650606,1.2286768772529768,53.95816993541657,0.6945726952842622,26.51886229541324,0,38.065414335143416,0.0249233999582443,0.0009825065819254
2025-01-15 23:00:00,0.15313762265242897,153.13762265242897,0.001008440495432059,0.0002146999104180258,0.00039593263887578365,0.00027715284721304854,20.262776770035323,3.752966406980564,0.0766308400876793,6.58519100639874,1.402006291460607,2.585469409920369,1.809828586944258,1.0,0.0131381417201739,819.7283792037318,45.56881787534144,59.79326523846593,24.30811438634004,0.0766308400876793,1.603926532371741,67.45950780296036,0.813297030975197,43.28003777036266,0,37.012037602010295,0.0323578993573047,0.0006541340275997
2025-01-16 00:00:00,0.17468577295672505,174.68577295672506,0.0011972265046827676,0.0002029108255809813,0.0005278434733386907,0.0003694904313370834,19.63415957752562,3.9329048543400433,0.0752170948663827,6.853600521774357,1.1615761383799037,3.0216740860141678,2.115171860209917,1.0,0.0152539036760052,861.8990632697548,37.25281034357323,48.21877901264661,12.791879566233256,0.0752170948663827,1.43321652796543,60.802885189171406,0.9331117805877464,34.85748000044197,0,38.027021769397166,0.0355781462601959,0.0007697574049931
2025-01-16 01:00:00,0.18086526187311483,180.86526187311483,0.0011778378278152265,0.00019187397975548414,0.00041831034851178467,0.0002928172439582493,21.48543360966256,3.598147284998954,0.060744323367177,6.512239086804479,1.0608669557014903,2.312828589523445,1.6189800126664113,1.0,0.0129591776206359,656.7073463594393,36.44424489142746,59.79227789369443,15.006486307757584,0.060744323367177,1.2,64.56662022702554,0.8978340537771312,30.991977708972257,0,32.455748931855936,0.0312378853872737,0.0010518964949157
2025-01-16 02:00:00,0.20483902370027382,204.83902370027383,0.0016519124143509092,0.00024149922466323718,0.000691998217480815,0.00048439875223657054,21.396008917516887,4.509663112810775,0.0616345967381865,8.064441943289252,1.1789707854525102,3.378253835525823,2.364777684868076,1.0,0.0165015629706123,725.2794386426715,43.85805585674147,27.74559701837329,16.315993565102403,0.0616345967381865,1.5444712440607855,61.95532224434435,0.8443698651221341,38.27528544916375,0,20.88457628957517,0.0355795469686989,0.0004409119629697
2025-01-16 03:00:00,0.21103594962658426,211.03594962658426,0.0018390999744443805,0.00023652641762301777,0.0006229763059050442,0.00043608341413353083,22.670424206765148,5.354793114631062,0.07226935268841,8.71462884735307,1.1207873257686067,2.951991388232025,2.0663939717624173,1.0,0.0168370156741199,782.4210407821523,44.24992239786189,46.91785784003879,22.20489321309514,0.07226935268841,1.4519743912720822,65.50550726922377,0.778402949491911,38.04492761688006,0,38.219698200610985,0.0370880679663705,0.0018213376227987
2025-01-16 04:00:00,0.2088878496442453,208.8878496442453,0.0014807368977524868,0.00023383400901506383,0.0005488276711602157,0.0003841793698121509,22.888546338390643,4.08411470731472,0.0648963682628064,7.088669351876207,1.1194236975166534,2.627379582368808,1.8391657076581656,1.0,0.0140269287556135,881.1746797006906,20.60133183047954,58.33121361064564,28.28390120239297,0.0648963682628064,1.3578900420570543,76.2168839667614,0.7457734658234453,41.39765911003332,0,37.44916920277436,0.0234778011912113,0.0005347730448669
