timestamp,flow_m3_s,flow_mass_H2O_kg_s,flow_mass_TSS_in_kg_s,flow_mass_TSS_out_kg_s,flow_mass_TOC_in_kg_s,flow_mass_NVTOC_in_kg_s,raw_temperature_C,initial_turbidity_ntu,final_turbidity_ntu,TSS_raw_mgL,TSS_settled_mgL,TOC_raw_mgL,NVTOC_raw_mgL,coagulant_dose_mgL_as_Al,polymer_dose_mgL,rapid_mix_G_per_s,rapid_mix_time_s,floc_G_per_s,floc_detention_time_min,filtered_turbidity_NTU,chlorine_dose_mgL,contact_time_min,free_chlorine_residual_mgL,CT_mg_min_L,ecoli_colilert_MPN_100mL,THMs_total_ugL,bromide_mgL,bromate_mgL
2025-01-16 05:00:00,0.21223995303844004,212.23995303844004,0.0016818806219018696,0.00021732813729782193,0.000566428919825698,0.0003965002438779885,23.948851710090175,4.319995465557594,0.0704269112981918,7.924429862634083,1.0239737343819537,2.66881382000263,1.8681696740018408,1.0,0.0143736606687794,865.1728949189726,25.009036048128262,69.41522837953991,21.51813389010645,0.0704269112981918,1.587463278296691,70.22573039935337,0.8566169927369799,44.59230728021485,0,34.7277195573013,0.0261268165110575,0.0019410739501002
2025-01-16 06:00:00,0.2154492618825616,215.44926188256161,0.001766317677818862,0.0001760129009035225,0.0006181160163478516,0.00043268121144349615,23.722909019438763,4.947584294256477,0.0643863205844149,8.198299972740946,0.8169575489168521,2.8689632582021938,2.0082742807415355,1.0,0.0161220551218132,522.876921352552,29.460728833788824,64.21986381926294,13.151526045934943,0.0643863205844149,1.2137053749720097,69.64535890563559,0.7753375757845749,33.81157857824985,0,31.39231853245765,0.0320261928790912,0.0006519379996401
2025-01-16 07:00:00,0.21176288095361423,211.76288095361423,0.0014576609069013005,0.00016972914403168748,0.0005895359080075383,0.0004126751356052768,23.004327573888816,4.086755367952342,0.073487122240033,6.883458046741416,0.8015056428556331,2.78394355683456,1.948760489784192,1.0,0.0124024325410801,599.2663372837123,47.11909333383916,63.21748135303197,20.983721925284517,0.073487122240033,1.470188616497103,69.69746369257302,0.7926069148379536,40.9873670878164,0,32.2504273368529,0.025793567726934,0.0006493669880352
2025-01-16 08:00:00,0.211763567532964,211.763567532964,0.0014912962201622136,0.0002638540425360311,0.00042693808308523593,0.00029885665815966513,22.752993580188743,3.9877187661414526,0.0768900961776874,7.042270006761537,1.2459841209227764,2.016107341121258,1.4112751387848803,1.0,0.0103716898285373,519.6578175820708,43.0696450811843,32.3730069073199,14.06583134372221,0.0768900961776874,1.3102216022457014,81.3871679799203,0.6710916842593778,42.6540902531565,0,34.775957429364446,0.0388277075554173,0.0007778008519516
2025-01-16 09:00:00,0.20050920924955426,200.50920924955426,0.0012298696376219465,0.0002152550934185814,0.0005397014893056469,0.00037779104251395274,22.46088028321794,3.253610578057755,0.0859214647154931,6.133731424232229,1.073542179056097,2.6916543700191498,1.8841580590134046,1.0,0.0134153079790421,746.6169683956205,50.30516529539015,61.89923008545237,28.778683792322116,0.0859214647154931,1.4613132010852132,67.2701053276049,0.7320701420758062,39.32107718144872,0,33.7752914616681,0.0238826847986384,0.0007648970910832
2025-01-16 10:00:00,0.20487225175544435,204.87225175544435,0.001033185646947641,0.0002013793646340388,0.0005176462543715696,0.0003623523780600986,22.840652325164086,2.6930965470153763,0.0681124545435502,5.043072637191262,0.9829509018840921,2.5266782101340057,1.7686747470938038,1.0,0.0127096776950422,784.1973265890556,49.62431222175428,28.464063877148156,14.162521510114477,0.0681124545435502,1.2,60.849616503932,0.839615273182665,29.20781592188736,0,27.627508240323987,0.0271389595577957,0.0007158753288361
2025-01-16 11:00:00,0.1821327223431684,182.1327223431684,0.0010504891006349612,0.0002004818962947685,0.0005362424544242355,0.0003753697180969648,20.810324210326776,2.9126825939073884,0.0660300288326605,5.767712067992179,1.1007461685936213,2.944240043883302,2.0609680307183114,1.0,0.0113293228096268,623.3133649426046,54.12731476824603,29.90538322742168,22.063349738611414,0.0660300288326605,1.3871062289544938,59.31143594294902,0.6923851633101716,32.908504897880015,0,35.72570120483854,0.0398861260513632,0.0007862562102316
2025-01-16 12:00:00,0.17760903975656134,177.60903975656134,0.0013165990990330724,0.0002224669661186048,0.0004901120907022128,0.00034307846349154893,19.353660249645014,4.103911804719081,0.0623860720995257,7.412905901848579,1.252565558732414,2.7594996931123648,1.9316497851786552,1.0,0.0121110723701694,841.5407632532858,35.07259445089656,25.5058371871736,27.335340066527323,0.0623860720995257,1.4678787921743002,63.90378001194052,0.8094605136346644,37.521201367719776,0,43.025702720214,0.0237836349214579,0.0009459565280748
2025-01-16 13:00:00,0.1656837365640006,165.68373656400058,0.000847118748750554,0.00019191874568597964,0.00039912515037863095,0.0002793876052650416,19.34589922948456,2.5735466746929614,0.0815140746971569,5.112866032106461,1.158343900651015,2.4089579258399705,1.6862705480879792,1.0,0.0070316591163266,681.1251001645991,33.80255464733211,62.87982653568936,15.704951598630217,0.0815140746971569,1.519575616135575,50.2694039157409,0.8307999098791106,30.555264171212027,0,26.97305770325204,0.028976354161154,0.0006368552930344
2025-01-16 14:00:00,0.13759412478388564,137.59412478388563,0.000870562882401257,0.00013687156616659386,0.00037913162438999923,0.00026539213707299947,18.17966709488769,3.440533555844264,0.0839730735760323,6.327035284163624,0.9947486230358551,2.755434688693927,1.9288042820857487,1.0,0.0120526813115353,899.3526060388051,53.240616122138526,25.41272482256593,11.90075269093316,0.0839730735760323,1.832594504386589,57.25291490732115,0.8441920567057725,41.96855088770791,0,22.83590146729752,0.026275645974872,0.0012763964555065
2025-01-16 15:00:00,0.14582918710419732,145.8291871041973,0.0011169595550852476,0.00019941381601283652,0.00034260259940616106,0.00023982181958431275,17.9843186452091,3.9740487136488536,0.0814595408399712,7.659369000577106,1.3674479023897468,2.34934176216292,1.6445392335140439,1.0,0.0102501967378617,500.15987703573,29.50406135468738,26.905573987250506,24.08248690186872,0.0814595408399712,1.5635909420722425,49.30984454988732,0.8460138491689689,30.840170517277656,0,29.020885908615927,0.036195983810985,0.0016042280143195
2025-01-16 16:00:00,0.12166400971391413,121.66400971391413,0.0006467422802776179,0.00017230637929391672,0.000353702170688862,0.0002475915194822034,17.977500220280657,2.9182363786307306,0.0669404289938208,5.315806061286283,1.4162477440870576,2.907204616390436,2.0350432314733053,1.0,0.0078584977519856,543.7958833674227,38.44689494694428,32.29435750411929,11.355066587609812,0.0669404289938208,1.5783117325852485,42.04589817989558,0.840989578552659,26.54461376176558,0,29.927160580653617,0.0260829447909319,0.0004188982001268
2025-01-16 17:00:00,0.12310176264599154,123.10176264599154,0.0004386516589114734,0.00014641975139883623,0.00025733399312364576,0.00018013379518655199,17.354263017594892,2.109588173712169,0.0603393989582197,3.5633255729482998,1.1894204295019002,2.090416803077556,1.463291762154289,1.0,0.0091777132913929,620.7172971741361,27.773026080889988,48.63312045603205,24.6942160742042,0.0603393989582197,1.6178574789177087,45.440380652541336,0.759181090520932,29.406423873432622,0,30.496736142392223,0.0232285790908382,0.0019153691514196
2025-01-16 18:00:00,0.13194930237637947,131.94930237637948,0.000711519423327256,0.00017151059331838318,0.00040252425073668366,0.0002817669755156785,16.70339803253326,2.607395610817686,0.0700594671743067,5.3923697246816715,1.2998219030302782,3.050597793904975,2.135418455733482,1.0,0.0086872522192593,510.2030391814853,56.55362968556855,64.00900926502015,28.83746343965504,0.0700594671743067,1.4468251797770997,50.1376690483933,0.6639169380178616,29.01617681381854,0,38.01856201085056,0.0386627026072644,0.0012420598897298
2025-01-16 19:00:00,0.12975924513273296,129.75924513273296,0.0006945229714821178,0.00017910113609356576,0.0003782359377389454,0.0002647651564172617,17.000775216127035,2.993137768596216,0.0879101529349355,5.352396823607275,1.3802572287651653,2.914905503280644,2.0404338522964505,1.0,0.0116768946495219,812.9357830953003,36.31212052386502,40.91140776277841,18.23289979180766,0.0879101529349355,1.7980214582190677,57.3165787045734,0.7317201298546726,41.22257536901001,0,35.33945055367192,0.0263480475236315,0.0010108378562436
2025-01-16 20:00:00,0.13115316340274027,131.15316340274026,0.0007406686832771987,0.00017693488520045857,0.00030582333166942764,0.00021407633216859932,16.868807918545343,3.076661646110918,0.0820338669581079,5.647356602469288,1.3490706637180645,2.3318029373818203,1.632262056167274,1.0,0.010834732087098,521.1087151485149,28.49947592923313,47.314297459589255,22.208735227017304,0.0820338669581079,1.6236249986196962,55.9063930218888,0.8629388869357414,36.30840691719856,0,21.462522199556545,0.0348349506113117,0.0007247436072372
2025-01-16 21:00:00,0.12849289537724048,128.49289537724047,0.000760324368352048,0.00015771803528008901,0.0003634086124919818,0.00025438602874438724,18.51649631506834,3.016255404761141,0.0697504900961416,5.91724831259987,1.227445570566737,2.828238957687548,1.9797672703812836,1.0,0.009819241677077,799.5918533175309,47.68053562275648,28.32446999786265,33.21904595562366,0.0697504900961416,1.3850602855246397,51.46048105728076,0.6866205076188255,28.51034743457304,0,24.27016637192881,0.0258113545050069,0.0009747266311845
2025-01-16 22:00:00,0.15716184227223343,157.16184227223343,0.0009166584759173871,0.00019634098299302049,0.00042562254622901564,0.0002979357823603109,18.910306647989437,3.5421696087443983,0.0864148514209604,5.83257655079892,1.2492916865464172,2.708179925072134,1.8957259475504935,1.0,0.0086745090560308,521.0273835158198,29.785787128419145,33.297292794889586,21.77772160438881,0.0864148514209604,1.8410180239074785,59.86093534909046,0.7246384483031707,44.08202436225434,0,33.20432875018945,0.0235716326296274,0.0013056963303553
2025-01-16 23:00:00,0.16464332561025374,164.64332561025375,0.0010888685496607965,0.00020067820366603177,0.00042043857283564543,0.0002943070009849518,18.679371416497464,3.992662434962001,0.0766228005853629,6.6134994882111595,1.218866315547345,2.553632655786571,1.7875428590505997,1.0,0.0112795486182632,601.0909058612183,57.740144126808936,26.696288124288746,34.91385153483472,0.0766228005853629,1.5224319613493216,55.62791040277951,0.7113574248911209,33.87588349610718,0,28.77471324807026,0.0360482436513099,0.002590162777133
2025-01-17 00:00:00,0.16766345967419663,167.66345967419662,0.0008828825448914648,0.00015142359116159207,0.00035567339491167935,0.00024897137643817557,21.260510348980603,3.1641234427377465,0.0817384130345412,5.265801782970963,0.903140084642403,2.1213530700298286,1.4849471490208799,1.0,0.0096959739053733,836.5107262634119,34.70468059237646,40.49594224335449,13.92506028394182,0.0817384130345412,1.8067967557168216,52.66744207627056,0.6702348200057838,38.063745390123714,0,35.952595491148415,0.0211116397460645,0.002191373935011
2025-01-17 01:00:00,0.17891611081289133,178.91611081289133,0.0013950655728075482,0.000231007533849559,0.0005232708672026967,0.0003662896070418877,20.667977531040485,4.690371702565079,0.1006702359653247,7.79731666683999,1.2911499853199042,2.9246715951138027,2.0472701165796616,1.0,0.0119301280581002,880.4381176950897,46.58562848407348,49.51678293390962,27.72334756208223,0.1006702359653247,1.5493371901237316,62.69362862918859,0.6972130783133667,38.85342816760311,0,27.82333035671468,0.0266394571407107,0.0004947550250237
2025-01-17 02:00:00,0.20389039041302165,203.89039041302166,0.0014941056184988575,0.00017866454058250642,0.0005073301453673697,0.00035513110175715876,21.64776441852093,4.130729005110759,0.0982934608105635,7.327984489471236,0.8762773969905344,2.488249418423638,1.7417745928965467,1.0,0.0126033694197367,665.8105370642049,33.80979724629654,34.200976501672706,26.31546495493135,0.0982934608105635,1.3108514408614185,57.47033002496608,0.8658093367404918,30.13402596800321,0,37.07199085169157,0.0356016333516353,0.0008391438563823
2025-01-17 03:00:00,0.20843367684925726,208.43367684925727,0.0010253207902893393,0.0002043798680573031,0.0006276160899231078,0.0004393312629461755,21.952558507881168,2.507942751740064,0.0929806509143479,4.919170480453927,0.9805510853465108,3.011106935358677,2.107774854751074,1.0,0.0077213815211308,887.9755857250206,52.28982331973895,62.29979277873963,31.80762033815818,0.0929806509143479,1.3481587116331202,71.02810934929079,0.7198446246572376,38.3028657560305,0,30.945429027227387,0.0302427504318711,0.0009406021630962
2025-01-17 04:00:00,0.20425835725955716,204.25835725955716,0.0014655261428061631,0.0002846985314698287,0.0005924824175280498,0.00041473769226963483,22.80812233669521,4.0613218449891,0.0887352100178342,7.1748650212822165,1.3938158285883688,2.9006520246080543,2.030456417225638,1.0,0.0127951581953957,750.752369503417,55.87690964091103,69.06191755033171,12.311080299763518,0.0887352100178342,1.4139491127446204,72.68965448287877,0.6427693626207223,41.11178898471178,0,35.91728868899705,0.033791476350898,0.0015607672407138
2025-01-17 05:00:00,0.2132576922373808,213.2576922373808,0.0014508048496142132,0.0002804075367345013,0.0005468823386453089,0.00038281763705171615,22.94480481535183,4.151259761734222,0.0978883390484191,6.803059877433623,1.3148765411114682,2.564420222819277,1.7950941559734936,1.0,0.0137833419508057,666.3340489731726,51.51673437659144,26.00774261572905,17.005164787545418,0.0978883390484191,1.3204040450169583,65.25940856523938,0.7438002894012958,34.46751481798257,0,29.53807933957256,0.0213363381444436,0.0008818028487737
2025-01-17 06:00:00,0.23349970780577975,233.49970780577974,0.0018425737560459562,0.0003347651142382301,0.0007832586518716722,0.0005482810563101705,22.30119321908555,5.056099379075389,0.0908038059228497,7.89111803762329,1.433685366821447,3.3544309722356083,2.3481016805649255,1.0,0.0134598588493724,821.1205375871668,53.9399607491008,20.893002800766208,13.30448064400838,0.0908038059228497,1.80744235722708,70.72798753412832,0.8341272756881353,51.13470420424497,0,37.81163214382661,0.0349961998193124,0.0006741218596168
2025-01-17 07:00:00,0.22528988383699042,225.2898838369904,0.001535370841945034,0.00024401261700126984,0.0006594260458923734,0.00046159823212466136,23.484532149905444,3.8658559718011545,0.0916266358861831,6.815090033318846,1.0831050770918162,2.927011344945716,2.048907941462001,1.0,0.0135825292024394,618.1314080560804,24.07523311750544,59.48884536973919,33.32737805679804,0.0916266358861831,1.483256852831807,70.33950443384789,0.639160794551983,41.73262079051927,0,39.44123389112586,0.0234388081119856,0.0009317142046714
2025-01-17 08:00:00,0.21370884699389858,213.7088469938986,0.0015609974086097007,0.00019317549780978687,0.00042741769398779716,0.000299192385791458,22.18400708019045,4.297233969328348,0.0895792117287213,7.304318143901021,0.9039190493377285,2.0,1.4,1.0,0.0108717521961612,606.3185045440873,56.96258708132265,29.532133890167245,20.665883116131425,0.0895792117287213,1.2,73.02007094668059,0.866264824781281,35.04963405440668,0,38.26899025735054,0.0361740807229571,0.0007816261912376
2025-01-17 09:00:00,0.2065028897663189,206.5028897663189,0.001186619484305623,0.0002244881266002753,0.0005206125302027745,0.0003644287711419421,22.57987557837998,3.072296789012194,0.0901211990011821,5.746260915033274,1.0870943590877045,2.5210907740414954,1.7647635418290466,1.0,0.0089202387812318,762.6190707644297,44.972029155011214,37.65732963304295,32.75164613837673,0.0901211990011821,1.470764479280562,60.84572654194624,0.6778379432544719,35.79589332556522,0,41.82681728010122,0.0312834944039653,0.0013530491995527
2025-01-17 10:00:00,0.18165244738720415,181.65244738720415,0.0011242197843858263,0.0002068188031814883,0.0004120698469457003,0.0002884488928619902,21.38406931856245,3.3188427379103524,0.0787566554783725,6.18885019473191,1.1385412426656736,2.268451941455797,1.587916359019058,1.0,0.0114112508805711,656.194944787238,54.76870128664799,39.711560913790514,17.360174858970566,0.0787566554783725,1.415370399840427,67.9974376178409,0.7637607900439705,38.49662418771519,0,30.49259139148865,0.0347832363608652,0.0023697677588598
2025-01-17 11:00:00,0.19466725519238354,194.66725519238355,0.0014481071836867788,0.0002243104526456157,0.0005017598041528559,0.0003512318629069991,20.808119544374858,4.264941230867068,0.090985663739424,7.438884275918206,1.152276238877138,2.577525448011184,1.8042678136078287,1.0,0.0149039646455114,554.3672107779919,47.377470567416616,65.82996944504723,13.159202534041295,0.090985663739424,1.3429072929678756,56.00434419599766,0.7529336468885207,30.08345690347535,0,32.22165293889542,0.0242566538303048,0.0013125592920114
2025-01-17 12:00:00,0.17047625872371078,170.47625872371077,0.0008857301785100284,0.0002359037915718607,0.00045982795895679874,0.0003218795712697591,20.24105645585557,2.645054631035836,0.1047043607021486,5.19562187216651,1.3837926368045634,2.697313763214604,1.8881196342502224,1.0,0.0120249083450502,526.7856941159636,28.073906741748416,52.9419107883081,17.41343182465041,0.1047043607021486,1.5081154688790448,63.88594368836435,0.746544289639218,38.538951968143145,0,36.986784216448974,0.0279085101287756,0.001333885784773
2025-01-17 13:00:00,0.15601299689118756,156.01299689118756,0.0010955904573762205,0.00016522407241539825,0.000459994399592875,0.00032199607971501243,19.292176931574588,3.9691115183764434,0.0875296813768461,7.022430689799186,1.05904043706458,2.9484364043958564,2.0639054830770993,1.0,0.016163004281068,815.1370304993909,44.38220406582706,22.030474515144537,24.929358983201222,0.0875296813768461,1.483443574033599,62.72529655564052,0.780019314735241,37.21977524192671,0,27.80299971118661,0.0360413866491012,0.0014947972591928
2025-01-17 14:00:00,0.15567110773150789,155.67110773150787,0.0010906284517289242,0.0001858767385813645,0.00046432475984463514,0.00032502733189124455,18.87191111086118,3.8979728021643,0.0824186833950043,7.00597861492689,1.1940349194530913,2.9827292078211096,2.0879104454747766,1.0,0.0120427678546935,770.3642927209378,23.63784958892564,20.74051203570773,31.13081479461477,0.0824186833950043,1.6241624546484796,51.65204303180054,0.8538383668941377,33.55652359925522,0,30.624691434984275,0.0382160898860804,0.0010937055944651
2025-01-17 15:00:00,0.13650000798885914,136.50000798885915,0.0008863639889958616,0.0001270442001455954,0.00041955766601880714,0.000293690366213165,17.524580055605718,3.8032737838078488,0.085634744272116,6.493508696850808,0.9307266865212528,3.073682355044628,2.1515776485312395,1.0,0.012351544930259,664.7192898426413,47.82892120872634,29.97840487651401,19.63476733062492,0.085634744272116,1.6260481409933385,59.02457652084223,0.7865646334445177,38.39072116985383,0,35.19941494476346,0.0245314439059377,0.0007774452554573
2025-01-17 16:00:00,0.12085785681558416,120.85785681558416,0.0008193525262297176,0.0001540471655864227,0.0003480140457990512,0.0002436098320593358,17.920366227288753,3.8889040020541534,0.1230339680913595,6.7794725789317924,1.2746144077458017,2.879531831596869,2.015672282117808,1.0,0.0107124569460723,858.4910540684227,36.36004564322291,35.90859704363557,32.87021648133711,0.1230339680913595,1.5549103460193447,43.46958114706168,0.7417009878615689,27.03652058507746,0,33.28699593971,0.0358678731993962,0.0008086961591071
2025-01-17 17:00:00,0.1317382217834072,131.7382217834072,0.0007856688072722085,0.00015198674016785092,0.00038095267416669463,0.0002666668719166862,16.586956088515652,3.2698872902263814,0.102053983203366,5.963863764336659,1.1537026848421763,2.891739914275029,2.02421793999252,1.0,0.0090322419164707,664.3427009770398,26.06932692400836,44.22619170432995,16.105801491948217,0.102053983203366,1.2239898063872412,55.83865896316205,0.8099525868147331,27.33837974929757,0,37.11599509382558,0.0221711035672676,0.0014136235270352
2025-01-17 18:00:00,0.11679077130394351,116.79077130394352,0.0006707163448434113,0.00011569575209726918,0.00032743997306812023,0.00022920798114768414,16.543582918450245,2.997819785585976,0.0937245082663933,5.74288822100419,0.9906240947426865,2.8036459508942726,1.9625521656259908,1.0,0.011452783743827,784.1181885861533,59.16919263473656,61.89197061544277,27.33851718259417,0.0937245082663933,1.8943502382626032,57.192281190813205,0.8252256911850453,43.33688460023952,0,26.473683768193712,0.0285149732304197,0.0010236045789408
2025-01-17 19:00:00,0.12848402536007603,128.48402536007603,0.0007225145265226311,0.0001411486979492375,0.0003903543085438016,0.0002732480159806611,17.391730075692827,3.1610017130273644,0.0971572597540193,5.623380217873676,1.0985700171960584,3.0381544121912047,2.126708088533843,1.0,0.0097702604271622,863.6461100829172,56.043376968427246,35.740887801737976,28.392833762056807,0.0971572597540193,1.2,52.06981770786697,0.7156766269620298,24.993512499776145,0,31.763684927952173,0.0387743933302681,0.0006156014856418
2025-01-17 20:00:00,0.13572295958229103,135.72295958229103,0.0007386002119500638,0.00013840378369476885,0.0003501195084363427,0.0002450836559054399,17.92669704949113,2.857079575641005,0.0377248851443638,5.44196954018114,1.0197521784135013,2.579663083636631,1.8057641585456417,1.0,0.0131789175513165,836.2861834833774,55.74174853613015,38.82686096358276,16.8490729832654,0.0377248851443638,1.4112076271824765,50.36211705700881,0.7923512334531405,28.428561484763016,0,23.796449801615974,0.03890272971375,0.0015394174965584
2025-01-17 21:00:00,0.1389452404685209,138.9452404685209,0.0006849228338931592,0.00013754869909031196,0.00035419125631282807,0.00024793387941897957,18.02059094868557,2.6727973409131507,0.029320003972284,4.929444373795112,0.9899489800910068,2.5491427782520755,1.7843999447764527,1.0,0.0074208232180915,704.4419105358315,51.552812254090114,36.46689650048288,10.674246957513184,0.029320003972284,1.2134847464680507,54.49103128863414,0.7195039815017539,26.44961411522833,0,28.309754970454826,0.0259336440407885,0.0006690537797162
2025-01-17 22:00:00,0.14856457966590786,148.56457966590787,0.0009542823697239547,0.00020811731834917974,0.0003415487923228211,0.0002390841546259748,19.246099313331616,3.6390754453332175,0.0310573142820394,6.423350517801387,1.4008542198765959,2.298992082035276,1.6092944574246932,1.0,0.0132508573023158,772.254556978693,47.679245005740704,20.44826680164528,19.130933551268885,0.0310573142820394,1.4741164446373165,51.981208156344366,0.7284668823194049,30.650541502153057,0,29.670832806896374,0.0238582681316384,0.0005808879056683
2025-01-17 23:00:00,0.17239905107724776,172.39905107724775,0.001148142222984154,0.00017853390296838887,0.0005319002968930448,0.0003723302078251313,18.80674969897409,3.6072924120689662,0.0368495893979396,6.659794330710671,1.0355851836353336,3.0852855254679645,2.159699867827575,1.0,0.0102031063465038,665.4663106909476,46.20317921168981,67.76007695590599,11.129903682653405,0.0368495893979396,1.5404739737816562,70.53494294478851,0.849782085311716,43.46289753944831,0,39.854741261688886,0.0229897274092706,0.0006421053624519
2025-01-18 00:00:00,0.18448124051090098,184.481240510901,0.0012132234108385514,0.00018496221094752718,0.0005322154216643532,0.0003725507951650472,19.417348667553185,4.116215618356781,0.0342575819728611,6.576405316218925,1.0026071509238241,2.8849297640802924,2.0194508348562046,1.0,0.0115915343031693,758.8788689176456,24.24375350815421,26.94979420682369,32.51884438505444,0.0342575819728611,1.4489862476880022,57.06734354782854,0.8205074216283268,33.07591839715608,0,34.10000620598809,0.0296175050714192,0.0010307738331956
2025-01-18 01:00:00,0.17922166563157635,179.22166563157634,0.0010668372410802946,0.00011283080064862375,0.0006640914485745864,0.00046486401400221047,21.195581922729644,3.561036556229444,0.0327001605405066,5.952613135921737,0.6295600492887314,3.705419466080349,2.593793626256244,1.0,0.0132002972429629,603.0209753381583,56.02264941273817,34.38337391016235,33.83813157335145,0.0327001605405066,1.909367476699623,69.17519629931179,0.8529903553322981,52.83234800328722,0,36.34570056649695,0.0218415365243226,0.0013456066437777
2025-01-18 02:00:00,0.192629005205592,192.629005205592,0.0012094683377232112,0.00017052116301765968,0.0005117278807602844,0.0003582095165321991,21.561150562217247,3.815600185904276,0.04271496680285,6.278744659623567,0.8852309798083796,2.6565463504009674,1.859582445280677,1.0,0.0112794394995927,673.8968455078214,55.24513585218442,26.46516510482209,28.38449789865001,0.04271496680285,1.6701811359955685,61.29386291287929,0.85118840988388,40.94874143575575,0,34.03446147870244,0.0271370610491022,0.0010096819670119
2025-01-18 03:00:00,0.2025984567890148,202.59845678901482,0.0013413050965612773,0.0002031083571389945,0.0005488744572056947,0.00038421212004398624,22.524397795760056,4.21372984919158,0.0367543250836088,6.620509937832878,1.0025168027341427,2.709173929085207,1.8964217503596446,1.0,0.0123958915633433,583.8182950407356,49.91410506099413,44.52715780783613,28.167114632845845,0.0367543250836088,1.390953020744475,75.05510920938372,0.7143866317311953,41.759252350839496,0,37.87075092803597,0.0203402223319028,0.0007297979448372
2025-01-18 04:00:00,0.21348655323679394,213.48655323679395,0.0014843231720533519,0.00020615236126678773,0.0006100733593616264,0.00042705135155313845,22.08406167827834,4.104167062339015,0.0685441228662429,6.95277126146197,0.9656456490640359,2.8576664436797024,2.0003665105757915,1.0,0.0115840173975748,515.2739810718192,57.0925983630049,66.60830574712496,16.022316735293266,0.0685441228662429,1.639476894935206,78.72189694662023,0.8749230702785097,51.62509246778169,0,37.430678280103805,0.0251879622196853,0.000660066281649
2025-01-18 05:00:00,0.21776057549218564,217.76057549218564,0.002312150411370353,0.0002984745876359209,0.000552232948982135,0.0003865630642874945,22.676167070443352,6.262017153673279,0.0628755502326082,10.617855900428241,1.3706548440244717,2.535963857249964,1.7751747000749747,1.0,0.0210940938905734,735.4159402301489,42.12333805591968,25.035035881274315,11.848139413952117,0.0628755502326082,1.7433306301551852,71.5892123179874,0.7826386855402062,49.921466649052135,0,30.53914403100233,0.0380055380379146,0.0012413549857834
2025-01-18 06:00:00,0.23183159251951274,231.83159251951275,0.0021782224182312986,0.00023675037046991208,0.0006876531066961215,0.00048135717468728506,23.8713930756896,5.65411683075986,0.0361363903316668,9.395710026225018,1.0212170304182564,2.966175141285989,2.0763225989001923,1.0,0.0150732610393597,845.771738140319,37.90569338870221,42.04484617942481,30.05261589652292,0.0361363903316668,1.7151952791014908,71.43328634283576,0.8707736869907321,49.00881420237476,0,29.44497768003904,0.0289395678666579,0.0008786854718044
2025-01-18 07:00:00,0.21704148227645198,217.04148227645197,0.0016219414598024453,0.0002808186872661383,0.000608466484190073,0.0004259265389330511,22.79726962443809,4.275746022239391,0.0241060985726506,7.472956057941642,1.2938479977226265,2.8034570986529284,1.9624199690570496,1.0,0.0136545964793443,510.2313098492766,58.71789608665115,21.11874228857892,23.97904828883419,0.0241060985726506,1.4432748477044386,64.87636313896779,0.7760852716144597,37.45376925160464,0,31.94801223082117,0.0214749089146575,0.0010451464567737
2025-01-18 08:00:00,0.2065502585200193,206.5502585200193,0.0015447011063196281,0.00022157502298650173,0.0005820846275635603,0.0004074592392944922,23.311328282524347,4.101204908497404,0.0402670127612095,7.4785726117593425,1.0727414459518878,2.8181258727746563,1.9726881109422594,1.0,0.0127985826164326,578.4118962917183,38.56524751190624,58.54491106930741,27.04068826967937,0.0402670127612095,1.2,63.28191599000296,0.7986905295748528,30.375319675201418,0,29.12357534280811,0.0329367357572179,0.000862126758197
2025-01-18 09:00:00,0.20226409389473077,202.26409389473076,0.0016110666826720129,0.00022076704115641207,0.0006335116126955782,0.0004434581288869047,22.509717984475948,4.377905451713221,0.0560223880706287,7.965164017250138,1.0914791493902583,3.1321012073714485,2.1924708451600137,1.0,0.0141986450268749,684.0740237081679,45.65297764268631,52.06130717772125,29.49102670215575,0.0560223880706287,1.5847447620896893,68.56064083769361,0.814053448272817,43.46044658121896,0,36.90807851480841,0.0391126712138232,0.001027914199672
2025-01-18 10:00:00,0.19935217755733084,199.35217755733083,0.0012715378614980353,0.00021263158999608814,0.0004963964438012194,0.0003474775106608535,21.35726832655436,3.599393918443695,0.056248078775358,6.3783494972477,1.0666128286205367,2.4900477631274573,1.74303343418922,1.0,0.0109693139429555,766.3587267369013,34.92248587433756,54.98493318535751,20.23585672380672,0.056248078775358,1.5572292315479166,72.2909623859056,0.863116537137598,45.02943992162525,0,41.86949990283583,0.0292681524961133,0.0010659372405853
2025-01-18 11:00:00,0.18380788674229329,183.80788674229328,0.0011943952636618877,0.0001961084130127317,0.0005130953550982563,0.0003591667485687794,21.482336202879,3.394658284951804,0.0441075381778806,6.498063194298525,1.066920557591113,2.791476275540007,1.954033392878005,1.0,0.0113876821008203,568.4916774679546,45.45304904078911,43.61681804478664,13.613664749457945,0.0441075381778806,1.3147980612742969,59.84717800528006,0.649146687872205,31.474781445631983,0,35.09659010452226,0.0324857572101542,0.0024058544220796
2025-01-18 12:00:00,0.1757889217443225,175.7889217443225,0.0011114583514560824,0.00024786408185007005,0.0005432392869574393,0.00038026750087020745,20.16317747990749,3.5300327487097385,0.0441671216936468,6.322687120594841,1.410009683150442,3.0902930717531656,2.1632051502272156,1.0,0.0128479695154073,522.6779315882497,48.80395982502751,65.3816514778203,29.875919984072382,0.0441671216936468,1.5180530141745832,71.03964608897093,0.6579849722569118,43.13677954850319,0,25.170277365182056,0.0383883601365512,0.00107116882783
2025-01-18 13:00:00,0.1599330884171574,159.9330884171574,0.0008473648784761743,9.536637303791436e-05,0.000409992844472295,0.00028699499113060646,19.23030790890011,3.032977113581834,0.0401408956167854,5.298246203224512,0.5962891980749344,2.563527338401048,1.7944691368807335,1.0,0.0093399399511576,707.6194870907557,44.986221011542014,40.47787254363048,21.344140980710183,0.0401408956167854,1.417951539006952,54.3610798508256,0.8433638993905008,30.832550734623187,0,27.99245689445125,0.0283819884779192,0.0007809840806172
2025-01-18 14:00:00,0.1554962813338526,155.4962813338526,0.000880829826522122,0.00010543305949602309,0.0004095803567282487,0.00028670624970977403,18.4600677226264,3.2286373755291145,0.0522343132308315,5.664635957634051,0.6780423209585116,2.6340202686189915,1.8438141880332939,1.0,0.0136359174643145,827.4838852229235,40.58251764864791,45.704253739353845,30.67310577139832,0.0522343132308315,1.7226451674538972,56.14695970374986,0.831960850199784,38.68851552035736,0,30.668268323940705,0.0332917361155557,0.0009782405850747
2025-01-18 15:00:00,0.1402617317908931,140.2617317908931,0.0007498261215313581,0.00013300915844682,0.0004673615931019433,0.00032715311517136024,18.09809415859361,3.193378387350428,0.0379511590625279,5.345906627256136,0.9482925723825691,3.332067750301997,2.332447425211398,1.0,0.0137577178127841,514.0939637251086,32.00443190500931,54.76446111353147,20.94247866900032,0.0379511590625279,1.9205733976633172,54.08901452015281,0.7373358230220363,41.55276895729216,0,24.76109169649486,0.0288140854855616,0.0006236922924477
2025-01-18 16:00:00,0.12507009758678775,125.07009758678775,0.00027935154763999005,0.0001329398095514351,0.00034876766170503185,0.0002441373631935223,16.837768883148758,1.0,0.0400112224379155,2.2335598438799042,1.062922410044387,2.788577513206284,1.952004259244399,1.0,0.0082129852523174,639.7477801436104,45.75382704544893,46.028032054773,15.425410211432652,0.0400112224379155,1.703329521041083,50.83207408597804,0.8285396385092679,34.63350896255753,0,29.978489885572856,0.0392426195305138,0.0006215024726791
2025-01-18 17:00:00,0.12648361321074178,126.48361321074178,0.0003744891156219334,0.00015542002067808395,0.00031766791463315734,0.00022236754024321015,17.55172993104871,1.3787845400682297,0.0605033698230495,2.9607718036800157,1.2287759396873768,2.5115341550519448,1.7580739085363613,1.0,0.0078973218473294,765.405897117334,56.33715581045451,29.4667823958164,14.275125416344558,0.0605033698230495,1.4096189866225697,40.12160415547816,0.6776134494217776,22.622469996526803,0,30.724102119121543,0.030076031459443,0.0015032448724166
2025-01-18 18:00:00,0.14267179998391932,142.67179998391933,0.0006278963600664662,0.0001648945985435138,0.00039425725110812373,0.00027598007577568656,17.22070675382899,2.106605901502156,0.0407628236843439,4.400984358066815,1.155761675132011,2.763385975031932,1.9343701825223523,1.0,0.0032320089065952,552.2968024409868,20.276503646786693,35.8535309022456,28.5980439139792,0.0407628236843439,1.694051145644353,46.90463449784552,1.0605779986511,31.78353992284194,0,36.05789810658191,0.0377130578951886,0.0010298564225674
2025-01-18 19:00:00,0.1374772169388675,137.47721693886749,0.0008112217397889331,0.00013880636268669947,0.0003605340814411198,0.00025237385700878384,16.816635158488577,2.92302750015558,0.0576781993761776,5.900772199583165,1.0096681164881525,2.622500582052369,1.8357504074366582,1.0,0.01169463726562,594.3787107571027,25.35716109718761,24.614723406940264,24.37222806984992,0.0576781993761776,1.5731327284739094,51.33893819862367,0.9011323357288836,32.30518557014171,0,39.14046226308172,0.0301439699689,0.0014266922919015
2025-01-18 20:00:00,0.12545020393445389,125.45020393445388,0.000500154434379656,0.000162417965692411,0.00027107337765130073,0.0001897513643559105,16.767687713919486,2.267687113853844,0.060581349270418,3.986876216167654,1.2946807625539796,2.160804599352689,1.512563219546882,1.0,0.0087527134172499,714.1970575145065,24.79092633999423,41.630674860864886,20.115072511617164,0.060581349270418,1.3591407746265551,50.85982048225455,0.844525160936904,27.650262323047595,0,25.160010705158403,0.0333677216558986,0.0004760601226043
2025-01-18 21:00:00,0.1532246345954906,153.2246345954906,0.0012173583872250953,0.00019591678214068067,0.0004922785574901724,0.0003445949902431206,17.75334348339795,4.551385190361252,0.048390324582577,7.9449260260198535,1.2786245675044117,3.212789893673273,2.248952925571291,1.0,0.0136102215578874,881.2926785456872,56.92821211571416,50.4696046543164,22.3029189047833,0.048390324582577,1.950396541851651,56.10994548514844,0.8093144588733162,43.77465745508727,0,31.405767066888608,0.0277228297438302,0.0006172654233474
2025-01-18 22:00:00,0.15141506447073508,151.41506447073508,0.0009504619028961956,0.000167766349177051,0.0003681010161741589,0.00025767071132191114,18.62508420181683,3.72623886389536,0.0474521654161803,6.277195114095779,1.1079898143785836,2.43107261130747,1.701750827915229,1.0,0.008657723066745,614.9370472975024,46.50990755850459,25.926497213457036,23.740965132163492,0.0474521654161803,1.2670572037196204,58.784179559959256,0.7352331643754079,29.79316727047761,0,32.29722364037123,0.0383511013345244,0.0010274156064745
2025-01-18 23:00:00,0.15823719483934526,158.23719483934525,0.0012877376412109226,0.00020623142032777554,0.0005730668276990228,0.00040114677938931596,19.301529611919708,4.663741361156834,0.0738493826056188,8.138021168274213,1.3033055884057965,3.621568419996607,2.5350978939976248,1.0,0.015314659694062,695.0109684882841,58.07152425880602,51.52935607350645,15.9854110456449,0.0738493826056188,1.7140170581213996,56.21141724308024,0.6784545853584679,38.53893120632756,0,28.74144883561229,0.0329388429397678,0.000655741526487
2025-01-19 00:00:00,0.17165568189182684,171.65568189182684,0.0012283435967464268,0.00019444559061493482,0.0004676662291617366,0.0003273663604132156,20.07490627043351,4.130122322615446,0.05215746177967,7.155857488716852,1.1327652453559307,2.7244436304558115,1.9071105413190679,1.0,0.0103630825515769,659.9723452257673,43.31253092849713,64.64360698760547,19.45413949244223,0.05215746177967,1.6265786736791563,55.187848138422765,0.7877342508756877,35.906950731280965,0,31.25177549253316,0.0203982465976715,0.0005159043659078
2025-01-19 01:00:00,0.18598807409477208,185.9880740947721,0.0008087296527476142,0.00018043891051254716,0.0006229408597511357,0.00043605860182579506,21.113357920244685,2.59837295733613,0.0549736530153737,4.348287688249935,0.9701638741664839,3.349359160704627,2.3445514124932387,1.0,0.010433595006655,858.958668812032,38.46931588637015,36.886186649275984,17.310286627743377,0.0549736530153737,1.4949041062009474,70.32977897794227,0.708977171240345,42.05451015293239,0,33.65136508585419,0.0203128234703247,0.0005922603108742
2025-01-19 02:00:00,0.2042874831968086,204.28748319680858,0.0012062418314414268,0.0002568015995171109,0.00046334062965716177,0.0003243384407600132,20.92465697297007,3.084093378722069,0.0783310094524825,5.904629165553648,1.2570598819787246,2.268081345007241,1.5876569415050685,1.0,0.0129775017212638,528.7559456124462,51.69371647257449,31.101654810940992,19.71059616864068,0.0783310094524825,1.5020398393269545,58.22268834742174,0.7356250171739432,34.98111898021787,0,34.70160817641717,0.0335235503678746,0.0008019490064797
2025-01-19 03:00:00,0.20766718056935685,207.66718056935684,0.0013249283832169236,0.0002339337089187969,0.0006409676991989061,0.0004486773894392343,22.0886137207484,3.7077045978489496,0.0695740984205079,6.380056682930806,1.1264837721464973,3.0865141879500566,2.1605599315650394,1.0,0.0114767528330627,726.4590365363057,26.437690699008986,64.65030319209515,22.51405533794762,0.0695740984205079,1.7020765782367375,64.09453169470473,0.6800330139708723,43.63752047624366,0,39.74183591523426,0.022285377245354,0.0010757263158537
2025-01-19 04:00:00,0.21602017482930586,216.02017482930586,0.001268744156774852,0.00023665141740383247,0.0006325052881930263,0.0004427537017351184,22.74699632416759,3.355624691552331,0.063492081406296,5.8732669658164305,1.0955060914603414,2.927991742867616,2.049594220007331,1.0,0.0141433528335615,838.4478796759777,35.25352465269286,54.59726179487743,14.333938476359148,0.063492081406296,1.538125645535725,64.41045441797537,0.8083194915739224,39.62854871235911,0,33.52194774098069,0.0343232882539973,0.0018108907997699
2025-01-19 05:00:00,0.22674191346410924,226.74191346410925,0.0018646072372959812,0.0003192022882749575,0.0007270724488003512,0.0005089507141602457,23.128128154062004,5.029602777001195,0.0754582221943976,8.223478442114885,1.4077780477295114,3.2066080668206003,2.24462564677442,1.0,0.013565224797588,895.2470308250367,38.65096962136895,25.269743402827693,19.8378765662222,0.0754582221943976,1.6254903226916464,73.39154637190123,0.7569828743323388,47.71889935796027,0,32.43547887132636,0.0264403355956863,0.0005985280959903
2025-01-19 06:00:00,0.21713594838975137,217.13594838975138,0.001538903677383962,0.00013140617065533216,0.000689004734992056,0.0004823033144944392,23.44941782669197,4.189044590273352,0.0635691179393555,7.087281902403761,0.6051792512010159,3.173149080571941,2.2212043564003587,1.0,0.0145789553340087,779.4901990087229,31.938335780484728,40.40559760308662,19.637361082673088,0.0635691179393555,1.5470585866755957,76.58510987240295,0.8266956737084106,47.39266073583797,0,30.254617798956502,0.0307783935618308,0.0006110330902005
2025-01-19 07:00:00,0.2204301184430099,220.4301184430099,0.0017089552460535099,0.00018268352648378007,0.000564866389132055,0.0003954064723924385,22.79602830245151,4.4163025626679495,0.0748641372126614,7.7528209762103995,0.828759371787078,2.5625644676958963,1.7937951273871273,1.0,0.0112230336224188,651.9741902666099,34.851424496339135,53.70447998772744,17.15009542105657,0.0748641372126614,1.5938886924597266,68.79079138533596,0.8350110487614515,43.85794581377719,0,43.64190064092777,0.0234879917506721,0.0005103697032588
2025-01-19 08:00:00,0.21675262979485974,216.75262979485973,0.001880946313546137,0.00018185156812942284,0.0005422753524407237,0.0003795927467085065,22.624728621364262,5.156414012629629,0.0509307643584457,8.677847716663521,0.8389820612627945,2.5018167159214952,1.7512717011450465,1.0,0.0173750888946203,664.7297410135775,23.12420747697673,48.71919374877274,34.9624081200613,0.0509307643584457,1.379476773549463,69.80913783951894,0.8072946747654162,38.52003369245173,0,38.97654686335551,0.0249244359680928,0.0011468294114064
2025-01-19 09:00:00,0.20728315047000245,207.28315047000245,0.001911188719899198,0.00021395420307934008,0.0006113391999228554,0.00042793743994599877,21.750548493785363,5.4143900490067605,0.0698902760275233,9.220183674194883,1.0321832845275238,2.949295196144402,2.064506637301081,1.0,0.0175807608631721,640.6728878971055,27.91934357798232,50.92735596749365,11.840687724857284,0.0698902760275233,1.4300347227430894,69.21492691681122,0.9952710528586012,39.591899529266136,0,35.86992049219974,0.0287383550268913,0.0009585622598204
2025-01-19 10:00:00,0.20022455530622058,200.22455530622057,0.0013362225418036102,0.00020274051017461317,0.0005854223723058421,0.0004097956606140895,21.694122290220143,3.710028779489466,0.0423248665735937,6.673619725412852,1.0125656659071847,2.9238290548854287,2.0466803384198,1.0,0.0133567734049063,741.4452399227814,33.41986881323713,48.356758698696304,26.073778482143396,0.0423248665735937,1.4926863890026445,74.0200204929443,0.8520541794376673,44.19547084140592,0,33.978557214318315,0.0333095515444407,0.0006199118746308
2025-01-19 11:00:00,0.18079342320562322,180.7934232056232,0.0009986982913764758,0.0001436226235349261,0.0004775399124583974,0.0003342779387208781,20.34123180254353,2.751850786232355,0.0639112963709046,5.523974676006983,0.7944018150017473,2.6413566599448317,1.848949661961382,1.0,0.009717133299237,795.7623082873004,51.83561732932537,59.903068265244514,14.36096516341089,0.0639112963709046,1.6829372738313868,53.72032323995933,0.700474449640681,36.163173737119216,0,38.27858413970895,0.0231146327327516,0.0006540484712278
2025-01-19 12:00:00,0.1804166559948806,180.4166559948806,0.0008839494659146757,0.00016175220601537631,0.0004965758984442291,0.0003476031289109604,20.28686194908686,2.668216727759241,0.0623864557315889,4.899489246379548,0.8965480771352181,2.7523838955219286,1.92666872686535,1.0,0.0075324322086622,827.7870254355723,27.29989419371456,36.02134783984893,30.98809973212956,0.0623864557315889,1.2,63.72110949563464,0.811651237923279,30.586132557904627,0,32.54037962966536,0.0256256627157329,0.000867780742931
2025-01-19 13:00:00,0.15778253154950833,157.78253154950832,0.0010576536525962815,0.0001505330450815202,0.0004442421932162642,0.0003109695352513849,19.814113760414777,4.097529348558505,0.0841481803956573,6.703236677784038,0.9540539348887719,2.8155347037062324,1.9708742925943625,1.0,0.012413778066678,666.6372438732687,33.86561495936898,55.42311739496815,32.85491340023252,0.0841481803956573,1.2904563422137714,59.2944332886723,0.7738906235990848,30.60675099813541,0,23.60752958334855,0.024139248037818,0.0008876409090078
2025-01-19 14:00:00,0.15362029045155132,153.6202904515513,0.0009599810928761267,0.00024653827223565386,0.00036669422498328833,0.0002566859574883018,18.734142454579985,3.2859231243297904,0.0755800386153093,6.24905141146628,1.6048548763381423,2.387016870658347,1.6709118094608426,1.0,0.0137924606001558,786.6834009036156,22.596811527877406,69.55397212471422,20.03694956522397,0.0755800386153093,1.8632065402558404,53.1458023737709,0.7080975439335078,39.60864262798172,0,30.17317672687539,0.037253486175609,0.0006016274739814
2025-01-19 15:00:00,0.14233573043163153,142.33573043163153,0.0006216496481732462,0.0002065124673210818,0.00040142996055241503,0.00028100097238669054,18.520328619769305,2.3112898851967763,0.0603562933635504,4.367488376165988,1.450882829594755,2.820303512934406,1.9742124590540842,1.0,0.0098825035135317,866.4890368119106,42.28417379306424,39.49794288905902,30.58696123551774,0.0603562933635504,1.528083210295021,54.56006586673601,0.6762674598499318,33.348928241419905,0,24.732610921001047,0.0329601298692498,0.0009788571027301
2025-01-19 16:00:00,0.1287491978452716,128.74919784527162,0.0008096387760472548,0.0001304280533588281,0.0003626049723365878,0.00025382348063561147,17.175182866210132,3.302745306003924,0.0635930795019902,6.288495692379098,1.0130397357160554,2.81636684659084,1.971456792613588,1.0,0.0084994167529829,868.3299177802821,44.45003552563711,59.55241572773966,16.24773623375151,0.0635930795019902,1.3910478175960854,55.043890841305206,0.819481287330353,30.627473690717903,0,32.51263944083523,0.0293699147371613,0.0005258456754391
2025-01-19 17:00:00,0.14015941422228345,140.15941422228346,0.0005712707835640344,0.00014444776923495573,0.0003463929576860405,0.00024247507038022836,16.502867867771293,1.9739009239894851,0.0688752840999074,4.0758645199389685,1.0305962680885012,2.471421271329548,1.7299948899306836,1.0,0.006698346569139,781.611601085857,54.62065853848668,32.30546185680855,13.501712683231538,0.0688752840999074,1.5796835577970896,53.25655529952333,0.8553595552535488,33.651401900627384,0,37.0350295567326,0.0389388610843256,0.0009299360069575
2025-01-19 18:00:00,0.13923539347531722,139.2353934753172,0.0004385431215414403,0.00012028300891798229,0.0003810075720001593,0.0002667053004001115,16.91911100282695,1.4593292511999436,0.0624821475025425,3.1496526177389117,0.8638824218161549,2.736427588490293,1.9154993119432049,1.0,0.0104249613041044,754.7608771250144,52.76463994007856,34.094835614202466,17.896956660065275,0.0624821475025425,1.3034587382331388,60.792503029581496,0.696743809195889,31.696207717189026,0,24.21038020492397,0.034716525907862,0.0008493570603437
2025-01-19 19:00:00,0.1224976420856448,122.4976420856448,0.00037820082284551945,8.822832564471858e-05,0.00028374645170905523,0.00019862251619633863,16.795201459606677,1.3218535433738647,0.0679141172516039,3.0874130832746856,0.7202450932323524,2.3163421505752133,1.6214395054026491,1.0,0.0086195325910035,712.6104302100027,31.41511818735522,66.74319370917715,18.54185034727618,0.0679141172516039,1.2,50.97814967607773,0.8612865212440672,24.469511844517317,0,27.338237201540974,0.0386445222735988,0.0010705782605027
2025-01-19 20:00:00,0.13906799951008672,139.0679995100867,0.0005949064089788005,0.0001531149252727964,0.0003397480653351481,0.0002378236457346037,17.155207256651444,1.795003819048057,0.0829224291468289,4.277809496609976,1.1010076064385383,2.443035540397674,1.7101248782783716,1.0,0.0061220073966162,573.2790672728514,25.47814756759439,21.29691781243444,19.933938619639477,0.0829224291468289,1.4874153206091287,51.47427187860725,0.8183032069677257,30.625448243776027,0,34.67456522142362,0.031951859204515,0.0014803328210144
2025-01-19 21:00:00,0.14002372456607592,140.0237245660759,0.001013736467206435,0.00012653381574078126,0.000385930333431758,0.0002701512334022306,16.767769303590438,3.7444358338501225,0.0688201539722132,7.239747909491309,0.9036598343095146,2.7561781735754427,1.9293247215028098,1.0,0.008957208675351,549.4518610421674,26.24332728841615,30.871367243041465,19.323973548945467,0.0688201539722132,1.317269959227351,52.02243825978565,0.8764086670452602,27.411038050150086,0,28.26356252312593,0.0227611382258241,0.0007862226056489
2025-01-19 22:00:00,0.14578357871983672,145.78357871983673,0.000795705070912172,0.00015895578607009407,0.00045552823907856675,0.0003188697673549967,18.58781197632454,2.958207450707539,0.0715497603595876,5.458125516601142,1.0903545342069794,3.1246882747609708,2.1872817923326795,1.0,0.0096663306322149,694.2844027157521,58.75855772161778,44.14603489060016,20.2786113212626,0.0715497603595876,1.5389811968401257,57.76489418572944,0.8716249262139264,35.559634395718845,0,33.667684777852365,0.0335085421289044,0.0009120275234054
2025-01-19 23:00:00,0.16418784313745707,164.18784313745707,0.000977243468598291,0.00012907168172014084,0.00046601357326988776,0.0003262095012889214,19.234296545584986,3.269284764217541,0.0707754712962894,5.951984324321434,0.7861220371357385,2.8382952377280697,1.9868066664096486,1.0,0.0078358521124552,563.7776624829837,46.929032560294296,40.092381085209325,27.75083414512825,0.0707754712962894,1.5416244436269042,57.25151824154505,0.7776403641945445,35.30413598236698,0,33.48302599442366,0.024029823213137,0.0004129136238246
2025-01-20 00:00:00,0.17940132718486917,179.4013271848692,0.0012144015984426315,0.00018160533838325056,0.0005307237682718031,0.00037150663779026214,20.42153597717348,3.6308783693860094,0.1097868393073201,6.76918960131893,1.0122853672989285,2.9583045822448337,2.0708132075713834,1.0,0.011950087758758,730.7999702677344,21.70283151212957,51.45848656175156,16.13950332164338,0.1097868393073201,1.5221689212498803,60.06604572532383,0.917790332825765,36.57226721018487,0,36.45366401964195,0.0269193718333547,0.0020066037681742
