timestamp,flow_m3_s,flow_mass_H2O_kg_s,flow_mass_TSS_in_kg_s,flow_mass_TSS_out_kg_s,flow_mass_TOC_in_kg_s,flow_mass_NVTOC_in_kg_s,raw_temperature_C,initial_turbidity_ntu,final_turbidity_ntu,TSS_raw_mgL,TSS_settled_mgL,TOC_raw_mgL,NVTOC_raw_mgL,coagulant_dose_mgL_as_Al,polymer_dose_mgL,rapid_mix_G_per_s,rapid_mix_time_s,floc_G_per_s,floc_detention_time_min,filtered_turbidity_NTU,chlorine_dose_mgL,contact_time_min,free_chlorine_residual_mgL,CT_mg_min_L,ecoli_colilert_MPN_100mL,THMs_total_ugL,bromide_mgL,bromate_mgL
2025-01-20 01:00:00,0.18671210560914206,186.71210560914207,0.0009794681874472112,0.00021483632268508792,0.0005004052615419788,0.0003502836830793851,21.05300592970109,2.9997148987387767,0.0806022420431216,5.245874038277961,1.1506287821252486,2.680090077231057,1.8760630540617398,1.0,0.0159026805411501,758.2810921204873,25.471170201803783,29.636102518019097,10.464389894128042,0.0806022420431216,1.2,62.677339751056486,0.6864689112457415,30.085123080507117,0,30.070293501842485,0.030192358676258,0.000433231999153
2025-01-20 02:00:00,0.19423496605762175,194.23496605762176,0.0012520910657307718,0.00023428219630038726,0.0005458141182059553,0.00038206988274416863,21.412328362517847,3.564232698826541,0.0886249234033305,6.446270160025288,1.2061793046617832,2.810071375326078,1.9670499627282545,1.0,0.0089345532462547,710.2462390080163,39.43200260403823,23.52735021842657,22.242013784531792,0.0886249234033305,1.4767668748163931,64.32695715254954,0.978860476630354,37.99836779224745,0,20.14154696745181,0.023147319641234,0.0008821508348105
2025-01-20 03:00:00,0.2155796430642718,215.5796430642718,0.0014418355690759754,0.000262531376620539,0.0005721916790744931,0.0004005341753521451,22.57774639934832,3.797292915716137,0.0895323942271808,6.688180519188048,1.2177929830891743,2.6542008834475284,1.8579406184132696,1.0,0.0122225345050198,514.5706850050454,28.31315217172479,38.46666989023785,21.2072811051216,0.0895323942271808,1.5370505207900107,64.02770380110344,0.7234656539316784,39.36552618898984,0,34.68736763928852,0.0204156276569889,0.000329004010913
2025-01-20 04:00:00,0.22318680895985843,223.18680895985844,0.00142970786908087,0.00019480164747833636,0.000623086910425528,0.0004361608372978696,23.041397891169776,3.541138218217247,0.0912777452784103,6.405879790763136,0.872818821086208,2.791773014406036,1.954241110084225,1.0,0.0147061295870969,523.0911835209329,52.14635940000076,46.21776210720905,11.501624746085762,0.0912777452784103,1.2,70.75078672882894,0.7703243211776648,33.96037762983789,0,26.804883390811614,0.0265417187974139,0.0006554005130809
2025-01-20 05:00:00,0.21358759782280753,213.58759782280754,0.0014201375735891704,0.00027814081245004573,0.0005665779900795801,0.00039660459305570605,22.654282668013398,3.932653896320254,0.0875305511321105,6.64897020269556,1.302232972725278,2.6526727012942657,1.856870890905986,1.0,0.0143634835092406,545.3364738725942,42.9286847027746,48.10009185424557,13.345035037535345,0.0875305511321105,1.2,68.2340204378076,0.7315714820850937,32.75232981014765,0,39.1562723381051,0.036486315381769,0.0018256468383842
2025-01-20 06:00:00,0.22053857370500043,220.53857370500043,0.0015096729601454452,0.00021564689375182892,0.0007141345612711092,0.0004998941928897764,23.098052867699327,4.214841414062307,0.0919078199705289,6.845391873100771,0.9778193906354233,3.238139021549848,2.2666973150848935,1.0,0.0131322013985263,561.4583219953356,44.50528831157193,50.07467617712334,22.748022367122346,0.0919078199705289,1.3219159360615975,73.06839751410222,0.7411897373417038,38.63611163855015,0,34.06308981136493,0.0203075992241654,0.0014414350721871
2025-01-20 07:00:00,0.20736486173012847,207.36486173012847,0.0013534614701722343,0.00025578093545629066,0.0005791695541340258,0.000405418687893818,23.653025444278484,4.099234476133056,0.0712739685008032,6.526956683402196,1.2334825356726662,2.792997566230755,1.9550982963615282,1.0,0.0129057716119297,895.9530455077333,38.51302192196847,47.43309978807775,15.868769000489484,0.0712739685008032,1.6183025826866604,70.21309640753067,1.028939470810835,45.45041410189375,0,32.36655142252468,0.0221886786638922,0.0013522366482691
2025-01-20 08:00:00,0.2195058661750384,219.5058661750384,0.0016262885128113475,0.0002485250729777655,0.0005083468037650385,0.00035584276263552687,22.76134281209098,4.4960510097937885,0.0895534371563468,7.408861280793801,1.1322024204108816,2.315868876869434,1.6211082138086037,1.0,0.0116802824547384,637.798006745249,30.24251101705262,32.28759854855938,31.93995735353617,0.0895534371563468,1.2,66.72737965619915,0.7466649674697251,32.029142234975595,0,38.44016864832364,0.0361370971347343,0.0008442170547737
2025-01-20 09:00:00,0.21556628706429556,215.56628706429555,0.00139062122010728,0.00018287328920908177,0.0007712840108088571,0.0005398988075661999,21.710234231279863,3.725744651114887,0.0824110023735675,6.45101439119053,0.8483390037447616,3.57794357045641,2.5045604993194868,1.0,0.0119161777622186,616.7893494565145,43.57614452810186,58.22748679845009,14.332312161487378,0.0824110023735675,1.7526463057973325,74.8952198370408,0.8541621136641722,52.505932147707455,0,27.43794655768725,0.0261170340590004,0.0017649576811767
2025-01-20 10:00:00,0.19946442892821498,199.46442892821497,0.001672335705713545,0.000216260059786607,0.0005593264264330629,0.000391528498503144,20.938759491637835,4.981391661370524,0.0982954535835762,8.384130016061158,1.0842036394591268,2.8041412167497706,1.9628988517248394,1.0,0.0154496647512213,520.9066542656916,48.67880184642927,24.38901308696993,10.503065796212908,0.0982954535835762,1.5490323321705115,64.48843707226511,0.7725365593706168,39.95786963043284,0,31.819825660013883,0.0387642702896196,0.0010107569890776
2025-01-20 11:00:00,0.17840328009227752,178.40328009227753,0.0010806554184137483,0.00021398671641043826,0.0005571495428308425,0.00039000467998158975,20.04079787916081,2.9841365390669843,0.084254872086453,6.057374157329331,1.1994550565424331,3.1229781343855443,2.186084694069881,1.0,0.0131785001646821,754.1281562742386,34.83792310520668,29.917693977609147,21.18909423477651,0.084254872086453,1.4669463300514487,65.70230552383424,0.8558117881818814,38.55270238564307,0,35.34731321364123,0.0276048828598459,0.0012016463739823
2025-01-20 12:00:00,0.1848284491086011,184.82844910860112,0.0011135909696462522,0.00023382239602993672,0.0005780188570364104,0.0004046131999254872,18.976125003105103,3.1287997525483973,0.0949899178482162,6.024997639794785,1.2650779528672442,3.127326230480781,2.1891283613365466,1.0,0.0100172482580672,760.8763140525123,40.197745224713415,56.96890045095571,34.65407776520639,0.0949899178482162,1.2229730020920346,56.50008547003949,0.7250693640253068,27.6392316583003,0,32.282053527485346,0.0359340785816889,0.0026287777149948
2025-01-20 13:00:00,0.17572886105136934,175.72886105136934,0.0010657069012631891,0.00019513214216460156,0.0005525456137143069,0.0003867819296000148,18.98150291030781,3.568748610461278,0.0924090650998178,6.064495580789429,1.110416018160843,3.1443077159237145,2.2010154011466,1.0,0.0117578269647956,570.1794758314659,53.58735881888133,33.986306705262585,25.84681315766191,0.0924090650998178,1.3623526484103134,47.28411289331889,0.7957220455947751,25.767054571178097,0,26.85376170877515,0.025175796825243,0.0014104152468349
2025-01-20 14:00:00,0.14746382375074885,147.46382375074884,0.0009441816392584231,0.00020599327717820337,0.00039990218805717925,0.00027993153164002543,18.41271834686244,3.532326190246573,0.0603676147730186,6.402801821105147,1.3969072002797385,2.7118663946563264,1.8983064762594284,1.0,0.0101662254189797,867.6966163698453,25.94727047289841,44.67367208047026,18.850743031548117,0.0603676147730186,1.613160769600576,52.16500416161477,0.8467165746247216,33.660215303827094,0,27.77848914514,0.0212366247683101,0.0008883158759042
2025-01-20 15:00:00,0.143968164695666,143.96816469566602,0.0005777283233701638,0.00019013675083024586,0.0003953133776595881,0.0002767193643617117,17.390516032725667,2.090008586741197,0.0794559493938191,4.012889409206698,1.3206860782880405,2.7458388352400007,1.9220871846680003,1.0,0.0096306675325634,820.197418638051,41.808976770964016,36.35988704277794,10.421700286696458,0.0794559493938191,1.713220865654672,42.241688656135565,0.7429993503110152,28.94773696247189,0,35.731008468099944,0.037631089714285,0.0011184310210792
2025-01-20 16:00:00,0.1391886869689155,139.1886869689155,0.0006983917136605207,0.0001459250848984358,0.00032438376164123405,0.00022706863314886382,17.059806638265414,2.735265860558597,0.0664856132835474,5.017589639425867,1.0483975966453705,2.3305325217535637,1.6313727652274945,1.0,0.0120380906217351,592.1277267230032,33.936506473169125,45.34906058080016,22.12371099355567,0.0664856132835474,1.2,50.155431628059375,1.004007423502976,24.0746071814685,0,36.20116658506201,0.0385459295129915,0.0015990488777188
2025-01-20 17:00:00,0.1343602229244207,134.3602229244207,0.0008042798866299723,0.00017322378155354862,0.0004637702244242931,0.00032463915709700516,16.62518989499023,3.286932846722394,0.0928164176477159,5.985996964908206,1.2892489888989627,3.451692877029309,2.4161850139205163,1.0,0.0128331617203045,694.339892366615,48.11179032868922,37.33278999736825,15.161650053460756,0.0928164176477159,1.796126633611152,57.68397680980458,0.8452477575986753,41.443090832279225,0,29.28599571752505,0.0341619931597843,0.0011696958256982
2025-01-20 18:00:00,0.12764949852654472,127.64949852654472,0.0004535425580148563,0.00019322299088820255,0.0002891434581145096,0.00020240042068015674,16.210038445002553,1.5781860913474406,0.0846272478992098,3.553030472113779,1.513699568886452,2.265135871680547,1.585595110176383,1.0,0.0058159980318101,683.35634247954,20.752409726495785,69.71039949530251,26.19385213616615,0.0846272478992098,1.5269454272937075,45.47357488961674,0.7829668775696843,27.774266896159304,0,35.67860987576463,0.0354013564719229,0.0012472988731066
2025-01-20 19:00:00,0.14137755882588351,141.3775588258835,0.000692312752396121,0.0002197351661569458,0.00038727376322840863,0.000271091634259886,17.017285413207176,2.665789672910404,0.1080977873553774,4.896906964200402,1.5542436011896714,2.739287383688409,1.9175011685818861,1.0,0.0106253057647336,639.4081777369283,46.818931992127546,37.87387946790733,24.57521234328253,0.1080977873553774,1.4595256680003046,39.810522449138375,0.7324117743781917,23.241791748407923,0,31.821926925309324,0.020142552401838,0.0015264261172806
2025-01-20 20:00:00,0.12264723454651133,122.64723454651133,0.00048674434312789133,0.00010912978346062776,0.00031633135093281427,0.00022143194565296998,17.736269319371292,1.766331844581284,0.0902572697312328,3.968653226692233,0.8897859284323498,2.5791967678884142,1.8054377375218897,1.0,0.0071780386326621,827.0538851302452,24.115909360647496,51.35247086988227,16.630344384679624,0.0902572697312328,1.2893084892551816,58.84103091721825,0.7902193309951493,30.34569627123844,0,34.91943174158364,0.0350764703531961,0.0025088160865922
2025-01-20 21:00:00,0.130093500501333,130.093500501333,0.0005470830601901932,0.0001224357556128145,0.0003340250078331872,0.00023381750548323102,17.623692554152964,2.365258731956791,0.0842954859402723,4.2053066300924655,0.9411366066789784,2.567576447293496,1.797303513105447,1.0,0.0117526174952192,543.7057942484604,22.59071011974632,64.41716088254387,11.72206835546679,0.0842954859402723,1.3188584628380262,50.55215837151327,0.6873115533469538,26.66845675319938,0,33.37002130933628,0.0294439277377765,0.0006274026989291
2025-01-20 22:00:00,0.1503540410902478,150.3540410902478,0.0008632944893355313,0.00021800196096155423,0.0003918872816360957,0.000274321097145267,19.0680506817232,3.1598951913089635,0.1019602871964108,5.741744505672125,1.4499241881413865,2.606429988808024,1.8245009921656166,1.0,0.0109971649370708,666.1256959311171,48.98493203834452,51.89674971823752,28.87547995100837,0.1019602871964108,1.8055490215520635,54.92130808915656,0.950732472409438,39.66524563309443,0,24.29161667322518,0.0290558090922851,0.0012075421724477
2025-01-20 23:00:00,0.17373682296222526,173.73682296222526,0.001127642470596704,0.00016135488699520908,0.0005636235561400506,0.00039453648929803543,19.30010924033521,3.1408124832085167,0.0935919096169122,6.490520842791525,0.9287316542578408,3.244122613331064,2.270885829331745,1.0,0.0082425982899348,671.2124522196868,45.61368611616294,48.29286275548043,24.63660236482356,0.0935919096169122,1.5723067548422711,61.35320939463017,0.8182331872675787,38.58642622497173,0,39.93817564578664,0.0308013984094084,0.0010959154184796
2025-01-21 00:00:00,0.18166453614126418,181.6645361412642,0.0009299926493243964,0.0001573627526515242,0.0005204368275070691,0.00036430577925494826,20.44650474288916,2.7015744713861625,0.0871569150338612,5.119285629866826,0.866227145892456,2.864823473869287,2.0053764317085006,1.0,0.0099635435315568,687.4902418456719,55.797437235706354,48.46147273781041,31.053156237715708,0.0871569150338612,1.7456971894825748,62.61586382494575,0.7929495046038315,43.72333499849257,0,37.0150114574205,0.0254242043241909,0.0007815146785788
2025-01-21 01:00:00,0.17522314544979442,175.22314544979443,0.0014496248380060051,0.00018618637371586527,0.0005025411232963551,0.0003517787863074486,20.79230481884878,4.562038054553045,0.106537376175406,8.273021433811419,1.0625672381232996,2.868006518239025,2.0076045627673174,1.0,0.0150410212475038,844.5399964394514,40.78619823202581,44.82303554616928,16.49500039091791,0.106537376175406,1.528512574393482,66.34075254908456,0.8727437267034306,40.56106978640088,0,34.46365986891009,0.033925771096218,0.0007038446114353
2025-01-21 02:00:00,0.2165054385260872,216.5054385260872,0.0014131559995306238,0.00027230225881082307,0.0005800353889519816,0.0004060247722663871,21.835591157541906,3.666439618384776,0.1157801452554007,6.527115481029127,1.2577155597780183,2.6790799940209906,1.8753559958146933,1.0,0.0128208913630551,587.2667480806006,41.200977021086686,60.37902007022275,26.321551619510306,0.1157801452554007,1.361322413984862,69.50214494772712,0.726763338571946,37.84593109494626,0,35.47449700493102,0.0259117774405401,0.0017657527055319
2025-01-21 03:00:00,0.21019714239308968,210.19714239308968,0.0016500780976388863,0.00024103944492539782,0.0006941304748153145,0.00048589133237072015,21.415857340832027,4.45060807686865,0.111473134715926,7.850145243901913,1.1467303607516697,3.3022831181844574,2.31159818272912,1.0,0.0128776241264333,541.1692694049091,48.280713423062025,22.521203918069094,12.967012513217124,0.111473134715926,1.6621605038146958,58.3404946489182,0.6945855959126107,38.78850639137778,0,31.60287098622142,0.0311721327593476,0.0006058390393335
2025-01-21 04:00:00,0.20570335547203702,205.70335547203703,0.0018202786920890077,0.00021246165426231641,0.0005847280521921782,0.0004093096365345247,23.019306238410454,5.244054740835213,0.1086448740596904,8.849047152935011,1.0328545870084171,2.842579066590215,1.9898053466131502,1.0,0.0143175627019281,747.1233851284433,32.93590305413005,64.25649539646639,17.29524769792109,0.1086448740596904,1.9079538744045104,61.58851533714429,0.7981354666501224,47.00321858253043,0,28.960395013680262,0.0227385445762307,0.000518993491268
2025-01-21 05:00:00,0.21769016835075855,217.69016835075854,0.0014471498077242334,0.00020920754469905338,0.0007132314723039496,0.0004992620306127646,22.901028851421888,3.799248155553236,0.0639173291282592,6.647749958980593,0.9610335013474869,3.276360515991416,2.293452361193991,1.0,0.0106234875146738,569.5337899912189,21.476498216877303,49.31461101228214,26.41347779693424,0.0639173291282592,1.412630745301493,75.5151065760349,0.7853078189028136,42.669984513610345,0,37.58259925081342,0.033501512702336,0.0007280110826125
2025-01-21 06:00:00,0.22662369346119113,226.62369346119112,0.0017818391963594215,0.0002048409236427224,0.0006114466336856149,0.00042801264357993047,23.54896285761763,4.730927092563109,0.0308991565898267,7.8625459198270375,0.9038813220021983,2.698070198870552,1.8886491392093863,1.0,0.0136723549444556,529.9728343418479,29.20183302876232,62.44366106278741,30.63953262861983,0.0308991565898267,1.6374843105200532,66.09130428454156,0.8403597080760132,43.28938953109744,0,28.90914204367256,0.0237922552910993,0.0004470854794365
2025-01-21 07:00:00,0.22702764499705363,227.02764499705364,0.0018103464874544598,0.00019820734595475727,0.0007337811476730246,0.0005136468033711172,22.771653802213027,4.56335541934735,0.0326371439835957,7.974123536708292,0.873053790243605,3.232122447830297,2.2624857134812077,1.0,0.012415352905643,670.6596882284214,29.520536475854662,20.519635127210428,18.023137543583672,0.0326371439835957,1.5729201636320698,66.29602903807289,0.6659013259104195,41.711344337088825,0,34.14811058336046,0.0234082797149617,0.0006501205721643
2025-01-21 08:00:00,0.21324671194443703,213.24671194443704,0.0011887959919850734,0.00032361126679087435,0.0005751542332207017,0.00040260796325449123,23.468924537362764,3.2201372840446543,0.0408116118609437,5.574744769311251,1.517543993246628,2.697130605092576,1.8879914235648032,1.0,0.0133804465404439,587.8585723432564,33.42635401112776,63.46382019808088,29.971338913912533,0.0408116118609437,1.2,62.34604142702279,0.7395520414966099,29.926099884970935,0,33.68292014825892,0.0204856632473873,0.0005985367759687
2025-01-21 09:00:00,0.20997367844637174,209.97367844637174,0.001798592915236315,0.0002419236406943402,0.000589864602371277,0.0004129052216598939,22.38817537269804,4.91075082717563,0.0617730234661052,8.565801811657474,1.1521617494362686,2.809231170000821,1.9664618190005745,1.0,0.013019226872888,644.4866475471935,57.73850932161852,26.006875958663343,26.943811506832063,0.0617730234661052,1.2,65.04632836512806,0.5271381931464991,31.22223761526147,0,35.39301872118272,0.0224357155153962,0.000943813948399
2025-01-21 10:00:00,0.1958927186763621,195.8927186763621,0.001426406987466448,0.00024025047430162994,0.000599443330105098,0.0004196103310735685,21.04736773026608,3.9706574432514032,0.0327248073829957,7.281572266210878,1.2264390219554413,3.0600592720112743,2.142041490407892,1.0,0.0131858838112272,603.884432040983,52.19371194652592,56.06090031961996,18.716869287689995,0.0327248073829957,1.4186121414139818,63.25341968157765,0.6851414879579864,35.89282765849607,0,37.31782896072603,0.0246514049015786,0.001625716521993
2025-01-21 11:00:00,0.18513617551064077,185.13617551064075,0.0011313791835691025,0.00018277842605420603,0.0006374908846584689,0.0004462436192609282,21.34051970067218,3.334070317421084,0.0567201841034499,6.1110648983027955,0.98726478253139,3.443362070649606,2.4103534494547243,1.0,0.0117767484414948,537.0545850893664,57.43824980820768,40.82606964439219,31.90992344361098,0.0567201841034499,1.6360020274256248,57.90088701259943,0.8401537826543216,37.89038741694188,0,34.079248136041244,0.0244461872137885,0.000720400498366
2025-01-21 12:00:00,0.17864436096060102,178.644360960601,0.0007973828558757673,0.000179116866394821,0.0005477328902919295,0.0003834130232043506,19.471075365826472,2.366263743712796,0.0265575237430946,4.463520995502486,1.0026449501774322,3.0660519444704377,2.146236361129306,1.0,0.0116238623831954,724.1388811696806,59.94438360452002,54.05361955489622,22.730726650885774,0.0265575237430946,1.6855823856082683,54.73458627562128,0.8698401450769836,36.90386180389732,0,34.51281398481541,0.0265534285855666,0.0012889087161113
2025-01-21 13:00:00,0.1716337103964536,171.63371039645358,0.0008131341630625846,0.0001564885251502726,0.0005264513004585688,0.00036851591032099814,18.6666563379662,2.400949138362254,0.0363129838552718,4.73761338133599,0.9117586795088366,3.067295458698227,2.1471068210887587,1.0,0.0119806348546412,510.8073672157943,37.35116016348178,51.40948688386821,26.20617056365205,0.0363129838552718,1.2,59.00512500985332,0.6772937280009939,28.322460004729592,0,21.939802998394544,0.0210883283615423,0.0012315337290129
2025-01-21 14:00:00,0.14256391386720513,142.56391386720512,0.0007760401900218824,7.574702895750036e-05,0.0004328299852557256,0.0003029809896790079,19.144383433479003,3.0240376650913032,0.0411076388309492,5.4434545809730315,0.5313197912625834,3.0360416848466745,2.125229179392672,1.0,0.0124400152167452,886.5501391977598,29.082932667212184,28.16982735336209,22.390783547587,0.0411076388309492,1.6359457567584286,50.961653665557854,0.7651080902150379,33.3482004286248,0,32.53359536399492,0.0387039603703986,0.0003751485126452
2025-01-21 15:00:00,0.1392581065762003,139.2581065762003,0.000595660422706954,0.00010745129336218044,0.0003524080807038473,0.0002466856564926931,18.046405781689664,1.9978133649302856,0.0314666508841651,4.277384185034973,0.7715981209566743,2.5306108877116897,1.7714276213981828,1.0,0.0097014834164408,636.5322086939865,42.400166450209966,45.7306882223776,21.3179990122692,0.0314666508841651,1.4059155820507123,49.89737090324322,0.7917320537585414,28.0605965024934,0,30.70805485971076,0.0223835175869536,0.0007312399874987
2025-01-21 16:00:00,0.12933722601329659,129.33722601329657,0.0006888153432737694,9.001465441824077e-05,0.0003645313780379111,0.00025517196462653777,17.438119820399002,3.2501022404100284,0.0387282564803422,5.3257315353505055,0.6959686487244343,2.818456752740586,1.9729197269184102,1.0,0.0094029121886319,778.0630041959215,55.24537655792475,33.86152365972704,31.19944293097141,0.0387282564803422,1.4734312692175977,40.40835422828521,0.873551239513437,23.815573063030627,0,29.97888257013837,0.0340392775792401,0.0007845463719674
2025-01-21 17:00:00,0.12189229137150204,121.89229137150204,0.0005597577400439667,7.600221836153793e-05,0.00028729618164526636,0.00020110732715168645,16.85024884050212,2.4619431299440238,0.0489841583158063,4.592232484480442,0.623519481883388,2.356967601582352,1.6498773211076463,1.0,0.0077861460844115,824.14514901898,38.62927444058313,48.02184214240062,17.367610375965643,0.0489841583158063,1.521267509443922,60.03174294976444,0.9212516127619084,36.529736033906346,0,29.25154429736642,0.0307014633969906,0.0010621959146956
2025-01-21 18:00:00,0.11996035590380245,119.96035590380245,0.00033748117894371276,0.0001010999014437809,0.0003268834992950237,0.00022881844950651658,17.415849893496937,1.6070107800924174,0.05456626657434,2.813272571601427,0.8427776050018894,2.7249293888153785,1.9074505721707649,1.0,0.0065226399206549,611.6419182158221,40.21597210289014,56.9001641526422,10.915730559093117,0.05456626657434,1.807960472345772,54.709120147373504,0.8181460162588228,39.56477068130679,0,36.0187637366899,0.0310557760982828,0.0011454316369575
2025-01-21 19:00:00,0.12906559356323852,129.0655935632385,0.000509328359501143,0.0001676721229249936,0.0003781019982579297,0.0002646713987805508,16.966349566600645,2.2631956763553176,0.0227547920880596,3.9462752654648146,1.2991233240084157,2.9295336411455803,2.0506735488019063,1.0,0.0110302333519664,799.4954836440272,25.37756423711307,24.062920729091896,31.99456608862403,0.0227547920880596,1.550158406253057,47.8667114704746,0.7680679150431627,29.680394066258323,0,30.79721875987224,0.0221103365104153,0.0010409002380978
2025-01-21 20:00:00,0.12606900928548243,126.06900928548242,0.0005678013873315409,0.0001335216892227912,0.0002676783243721702,0.0001873748270605191,17.5027424356625,2.0631565321403063,0.0453354064501895,4.503893467154632,1.0591158761344133,2.123268247202724,1.4862877730419066,1.0,0.0092729729207818,832.9683421698838,36.81821970271045,45.78812117655127,30.62559882627957,0.0453354064501895,1.2,46.84434128386702,0.6720391463598948,22.48528381625617,0,27.748950095032452,0.0248642988432291,0.0006374739077918
2025-01-21 21:00:00,0.13319089797543224,133.19089797543225,0.0005840002323076052,0.0001763117652997897,0.0003565714005846639,0.00024959998040926466,17.31505865724645,2.077420169897047,0.0437597372274301,4.384685749437076,1.32375235830538,2.6771454056149944,1.8740017839304959,1.0,0.0108921548212652,596.5268935246454,35.47979239234313,50.88149103811293,19.16401186424032,0.0437597372274301,1.4141533082564042,52.98337617430015,0.7958102960654051,29.97064667979204,0,27.976829954456225,0.0355976258893711,0.0007078148414345
2025-01-21 22:00:00,0.14921746022961657,149.21746022961656,0.000463806382497352,0.00017111023556474732,0.0004213934024605845,0.0002949753817224091,18.47116464640772,1.549401460405208,0.043013822714676,3.108258120622375,1.1467172494521891,2.824022080339273,1.9768154562374909,1.0,0.0101044083894505,896.9978707584291,34.067540114617984,34.76837267986069,14.63627846763028,0.043013822714676,1.6440301166801872,54.91733205201173,0.9617148643464452,36.11429912849337,0,35.29456518122301,0.0292737291654251,0.0004998027631242
2025-01-21 23:00:00,0.15482702834924858,154.8270283492486,0.0008659710192438778,0.00019018325473323236,0.0004335665584463269,0.0003034965909124288,19.311169018399887,3.3626016627537827,0.0478985054215896,5.593151457318405,1.2283595232754163,2.8003286187752447,1.9602300331426712,1.0,0.010273299524909,508.2754731368357,55.491946796968,67.65017413980036,26.888341076211773,0.0478985054215896,1.6470579721995962,51.031976701401554,0.8995617302294604,33.62104962525899,0,29.54504355215407,0.0291413563457411,0.0009364205850376
2025-01-22 00:00:00,0.17714301606296326,177.14301606296326,0.0007721867337660096,0.0001548210925360289,0.0005088900218335775,0.0003562230152835042,20.267156811605368,2.8323155993453293,0.0361124356593986,4.359114747665499,0.8739892544281829,2.872763675044908,2.0109345725314354,1.0,0.010728779853805,586.8001920942164,22.37205732849332,46.01514127534148,11.96902259089098,0.0361124356593986,1.6140794260747977,47.2473188553882,0.8072373615035542,30.50437012067118,0,29.309761343018238,0.0309182359191226,0.0007873212294079
2025-01-22 01:00:00,0.18226607282414042,182.26607282414042,0.0020886630215666614,0.00022294728708668437,0.0005042826427049033,0.0003529978498934323,20.9453475880876,7.081644090574904,0.078937776235643,11.459417483482564,1.2231968551919987,2.766738948676756,1.9367172640737291,1.0,0.0191373008237826,812.0083025107972,58.88588731589388,29.12585449229664,20.59386888847021,0.078937776235643,1.3630046112336995,59.95781091344186,0.8070856762841586,32.689109101799794,0,31.258644913469293,0.0286761177701846,0.0011284244115718
2025-01-22 02:00:00,0.18846401593355347,188.46401593355347,0.0029577660341993535,0.00023969556424940176,0.0005692833473986444,0.0003984983431790511,21.333228069756604,9.311958625791352,0.0840629655262073,15.694062442361249,1.27183729510418,3.020647440726064,2.1144532085082446,1.0,0.0229683418723342,577.6524100223012,20.32987301092544,25.3894130899642,12.146558038500778,0.0840629655262073,1.2295320565854506,57.183127345502434,0.7159823450985868,28.12339526684133,0,36.44760221402783,0.0361227186212287,0.0012050332595108
2025-01-22 03:00:00,0.22249837226807653,222.49837226807654,0.003846197107542138,0.00022272443763914407,0.0008281490451830516,0.0005797043316281361,22.263682162102768,10.770626876572797,0.0775636600128656,17.286405596298287,1.0010160315725598,3.7220454097761153,2.6054317868432806,1.0,0.0254715680440961,779.3039453224826,57.82376055799236,47.08297745826828,24.94774188321907,0.0775636600128656,1.7262083626312033,67.92796754548318,0.7532986596339161,46.90313025342162,0,37.3039050373372,0.0349741039577742,0.0007979149030049
2025-01-22 04:00:00,0.19889405974209784,198.89405974209785,0.00565722411984278,0.0002504494807623988,0.0007794955986022532,0.0005456469190215773,23.088432387413764,18.407517209007835,0.0982015916010799,28.443404127696905,1.2592104615248532,3.9191497202732473,2.743404804191273,1.0,0.0441845454248377,842.2121619931615,41.92190011354174,38.76191905634645,10.680209595240749,0.0982015916010799,1.3950250861214009,69.55066187114775,0.773176193947353,38.80996722663934,0,27.202563374289824,0.0263400843372235,0.0010208082838554
2025-01-22 05:00:00,0.2242764594316005,224.2764594316005,0.003286337912084727,0.00027219508572039723,0.0007452489573127487,0.000521674270118924,22.15572877416165,9.009028403345546,0.0669474605063786,14.65306666786841,1.2136587424745346,3.322903166928376,2.326032216849863,1.0,0.023122000260122,883.685709053704,48.09780977600463,29.627354888419237,25.73095939085779,0.0669474605063786,1.687037678324293,64.79319477118115,0.7999445678031225,43.72342435119487,0,28.56294430066949,0.036241622262434,0.000836463519905
2025-01-22 06:00:00,0.2223108875806578,222.3108875806578,0.003942786740121772,0.00021717935975556815,0.0007046682326633219,0.0004932677628643252,22.91726202310878,11.46916766048383,0.0578852392404701,17.735463984827412,0.9769173346346887,3.1697423384523056,2.2188196369166135,1.0,0.0279646248980871,689.6990061601078,27.48531398780493,21.53492433928873,26.830139332234918,0.0578852392404701,1.664119222506773,67.32707866172274,0.8706711089885374,44.81611431847935,0,33.71111734400132,0.0303721286025583,0.000584125262219
2025-01-22 07:00:00,0.21496361373551165,214.96361373551164,0.0025317766138029897,0.0001894759127450889,0.0006295650086603726,0.0004406955060622608,23.00213863262244,7.244596952393034,0.0706574492042018,11.77769841978026,0.8814324873521038,2.928704992068941,2.0500934944482587,1.0,0.0178836385550488,888.443649192847,46.16846156066429,48.330004001894,22.178611865628778,0.0706574492042018,1.3957671614641352,78.4744667227811,0.8581808928511316,43.81283346602717,0,32.53913527251226,0.0325547366647325,0.0006621192274086
2025-01-22 08:00:00,0.20740130844936644,207.40130844936644,0.0015921645866997453,0.00017927277580851136,0.0004263442572408908,0.00029844098006862356,22.13694459416966,4.431260217651984,0.0674679782160988,7.676733568382698,0.8643763009444938,2.055648830899134,1.4389541816293938,1.0,0.0152129452961309,664.6489186726715,55.2783067411093,49.9300118416831,14.375183232440296,0.0674679782160988,1.3358546666380395,72.53589666919919,0.8373250991308059,38.75896642572975,0,24.94460959604642,0.0373235166378563,0.0003679508549
2025-01-22 09:00:00,0.21835045051489588,218.35045051489587,0.0017486674441058322,0.00024464393123096756,0.0006698287104499832,0.00046888009731498807,22.586178772200345,4.689577465349536,0.0687450712157438,8.008536002477989,1.1204187152079081,3.0676772540219117,2.147374077815338,1.0,0.012368939929023,587.2512158697543,25.579205593346064,27.090130059073424,12.53484846568018,0.0687450712157438,1.5498871615271974,64.80980395832096,0.7062091187399786,40.17915323843848,0,29.26383945976366,0.0295198649849081,0.0007783781050485
2025-01-22 10:00:00,0.21150852810929477,211.50852810929476,0.001631700171238362,0.00024405767123893534,0.0007043786415681592,0.0004930650490977115,21.799750392991573,4.318227681661394,0.0589923192600566,7.714583358999116,1.1538904526479479,3.330261185516733,2.3311828298617128,1.0,0.0145462664210121,705.5687412338901,25.0832644909316,50.086902488515214,17.83230870342508,0.0589923192600566,1.4265762431632882,76.45979663467989,0.6978103627532857,43.630291774452274,0,33.70535439885258,0.0351252072510571,0.0007191665254495
2025-01-22 11:00:00,0.18356006993959664,183.56006993959664,0.0012248479010848177,0.00017136790329291149,0.00043910797524252535,0.00030737558266976777,21.2755178056548,3.712895006457402,0.0613897228390881,6.672736077556919,0.9335794181670493,2.392175898532948,1.6745231289730635,1.0,0.0133902487330251,759.9292977245971,32.15911636597891,67.59863773537992,21.630166990000312,0.0613897228390881,1.2,56.60350339116699,0.7111251644065743,27.16968162776016,0,30.77947035989981,0.0325617471821008,0.0005884287517412
2025-01-22 12:00:00,0.17056780869419394,170.56780869419393,0.001112037010685452,0.00018448419550694308,0.0004401976615516792,0.0003081383630861754,21.079847091177324,3.546080344297863,0.0508476803826349,6.519618321879194,1.081588588839172,2.5807780783588345,1.806544654851184,1.0,0.0112671305899485,683.1853264199775,26.46903569901593,68.91478049948697,26.055207921121116,0.0508476803826349,1.4292728563444446,55.936526375917225,0.8086897043865785,31.979423530917437,0,35.02831945051633,0.0285348988259509,0.0012654488732695
2025-01-22 13:00:00,0.16946726288375835,169.46726288375834,0.0010106156907429258,0.00020310981826065054,0.0004849047003096043,0.00033943329021672304,19.388612064201947,3.4466652847067163,0.0562747249068559,5.963486242390847,1.198519494587981,2.861347330795164,2.0029431315566146,1.0,0.0125286347317797,726.7889775867167,24.425833923733883,64.42464682785025,10.031253187962491,0.0562747249068559,1.4922086217152437,56.85923869543515,0.6252778000893676,33.93833848219733,0,20.20779203905997,0.035780967327559,0.0011255453715042
2025-01-22 14:00:00,0.14875461225527123,148.75461225527124,0.0010532539132773,0.00018064295424175837,0.00048369579919496826,0.00033858705943647777,18.358415146061898,3.874089607620088,0.0604870789994154,7.080479033953297,1.2143687614321832,3.251635642496377,2.2761449497474637,1.0,0.0131195183333291,666.5636750908754,47.13276143941167,60.35392904178703,27.77659798088408,0.0604870789994154,1.8099548191050672,47.344964673118426,0.7949630223081561,34.27689878818794,0,26.231130983090925,0.0221031823574043,0.0011379794102809
2025-01-22 15:00:00,0.14492645428918832,144.9264542891883,0.000779125318300625,0.00020439302440502228,0.0003899268465548198,0.00027294879258837386,18.347967339644963,2.591549164025539,0.0666309153316447,5.376004830325506,1.4103223970219647,2.690515327013757,1.8833607289096297,1.0,0.0101043770784307,709.9047816084999,28.55306455649963,30.46839183566656,27.817798303131912,0.0666309153316447,1.2971788847264916,61.880478011273766,0.8937400550123804,32.10801978120252,0,36.8565693369117,0.0316244043461629,0.0012025027060052
2025-01-22 16:00:00,0.13739244745650792,137.3924474565079,0.0006386099426571347,0.00018761326633930187,0.00033519691434655095,0.00023463784004258567,17.107942140361267,2.626077683748694,0.0734213793395804,4.648071669727617,1.3655282354489793,2.4397040780036967,1.7077928546025876,1.0,0.0102780433277878,881.0382687786246,46.680595976079445,27.821759124796507,21.11344516231249,0.0734213793395804,1.6296548464567768,52.25550615570202,0.8560347435372161,34.063375544276695,0,26.531632394942385,0.0209282151474491,0.0009112284840565
2025-01-22 17:00:00,0.12915152262356414,129.15152262356415,0.0005542842018107016,0.00011506865658445093,0.00032976256774311055,0.00023083379742017734,17.334283127945813,2.372029605334557,0.0608112411822488,4.291735711287468,0.8909585752220645,2.5532998840769703,1.787309918853879,1.0,0.0098676228570561,699.9324610145328,54.47716908463265,42.24738011426773,18.585161143698794,0.0608112411822488,1.2035810868262584,46.390997452610335,0.7510548477841108,22.33413085318677,0,24.280527847357398,0.0231233825550934,0.0009074876527603
2025-01-22 18:00:00,0.1284613352007206,128.46133520072058,0.0007187283047127366,0.00018192387059783052,0.0003041445068580852,0.0002129011548006596,17.518414128822062,2.7961096976766804,0.0529725612281496,5.5948998474110905,1.416176083749829,2.36759571572925,1.657317001010475,1.0,0.0108520427406974,601.2718531237041,46.08099165652002,50.981587565927626,31.05771411675897,0.0529725612281496,1.2,52.238934757023806,0.7267876525854325,25.074688683371427,0,28.562056798482335,0.0319774727482226,0.0012710439091472
2025-01-22 19:00:00,0.13145894657577076,131.45894657577077,0.0007495798727406933,0.00013006133169670737,0.0003346580737364097,0.00023426065161548677,17.51831817701806,3.1729403292287435,0.0637091545167753,5.702007297834597,0.98936843086402,2.545723075177073,1.782006152623951,1.0,0.0114663647211449,803.4986486050283,24.77468279661604,62.5339342004189,29.6146870507807,0.0637091545167753,1.371685972334706,51.07102097859877,0.8521270598953286,28.021361227662165,0,32.911561390817404,0.026152133931989,0.0011908466036994
2025-01-22 20:00:00,0.12595773271618693,125.95773271618694,0.0007490142418087097,0.0001687958400356206,0.00034601334241758896,0.0002422093396923123,18.105596416670885,3.0169372370435648,0.0874163360283166,5.946552273185315,1.3400990665333605,2.7470591519556824,1.9229414063689776,1.0,0.0088261460936628,635.0337831126197,42.9431029618978,31.59815205684008,34.5819022129431,0.0874163360283166,1.273877070671408,49.81649054152639,0.8032370997786387,25.384034016867812,0,29.15384609511481,0.0252494997749269,0.0013753682791836
2025-01-22 21:00:00,0.136154323689108,136.154323689108,0.0007091124202096062,0.00014913636320532401,0.000341003830295935,0.0002387026812071545,17.742072228715188,2.893941843219712,0.0545004354698452,5.208152051261913,1.0953479784149855,2.504539121905348,1.7531773853337433,1.0,0.0104834617844282,826.4828683285563,35.745147368462035,43.98239502601663,19.2982701334738,0.0545004354698452,1.2,46.88635635402712,0.7601946213552737,22.50545104993302,0,26.94158208475101,0.039116773841389,0.0008961137596832
2025-01-22 22:00:00,0.15203074949868747,152.03074949868747,0.0010965863240675771,0.00015679173479403178,0.00039488265356403345,0.0002764178574948234,18.854527894394717,3.8509405788417626,0.0758305414521414,7.212924541143858,1.0313159364868185,2.597386744892964,1.8181707214250746,1.0,0.0132317783600772,522.736795593554,33.73483746889979,52.37201209784229,32.67081512142746,0.0758305414521414,1.8284740748968995,47.81894037235446,0.7623534985344945,34.97427710395633,0,30.914704121403908,0.0273181124577754,0.0006145920363538
2025-01-22 23:00:00,0.15847403092780138,158.47403092780138,0.0008153384992899951,0.00012029293907218872,0.0004418823025216145,0.0003093176117651301,19.269946541313573,2.736992462144186,0.0804064852994017,5.144934438257914,0.7590703559941159,2.788357814429104,1.9518504701003727,1.0,0.0106685623813669,632.8711908434766,32.741258745193285,42.27969272672095,12.185047147323807,0.0804064852994017,1.3779241448931772,68.34581453619091,0.7892396901310587,37.67013922072342,0,35.75019199220062,0.0312948294045161,0.0010025999398752
2025-01-23 00:00:00,0.1928982820202557,192.8982820202557,0.0009167827025129277,0.0002056878264529832,0.0005278064842675377,0.0003694645389872763,20.12661978220221,2.450137084863929,0.067076610134404,4.752674274292702,1.0663020131583365,2.736190694596825,1.9153334862177773,1.0,0.0118077746885181,537.7439633042558,57.17728895278582,42.709683853964215,20.286651656271307,0.067076610134404,1.9226893215407737,53.236325574450014,0.7871677110661431,40.94276588002521,0,23.437699058742336,0.0306849754255573,0.0007235788523491
2025-01-23 01:00:00,0.18651415833466353,186.51415833466353,0.0013741668859143681,0.0001457236254276074,0.0004429583981437857,0.00031007087870064997,20.903101389061614,3.932141552324535,0.0621181704701221,7.367627734987774,0.7813006086440613,2.374931759062401,1.6624522313436807,1.0,0.0141044562836479,534.1271296983326,49.70029826710911,31.255858051413952,21.634352968716478,0.0621181704701221,1.207293004079645,71.07801804778208,0.8456163806160714,34.324797573173626,0,36.15322811616333,0.0212403684627596,0.0011843208813673
2025-01-23 02:00:00,0.18468846037003328,184.68846037003328,0.0012372642024489596,0.00024160017892069154,0.0005578535216606878,0.00039049746516248146,21.769455223101712,3.871818122532119,0.0764599917476774,6.699196040564927,1.3081498347900706,3.020510975850891,2.1143576830956237,1.0,0.0110028171749579,763.3558236689748,25.3539515832118,69.33304524555379,21.021857905086456,0.0764599917476774,1.2,60.77620426192022,0.8688833081612796,29.172578045721707,0,25.608588775495484,0.03348551476721,0.0010231390989998
2025-01-23 03:00:00,0.18680625617946064,186.80625617946063,0.0012405260327717211,0.0002657452086752706,0.0005135563318032142,0.00035948943226224987,22.104608549111724,3.948697250387444,0.0794751432674364,6.640709246803678,1.4225712463290043,2.749138826002979,1.9243971782020852,1.0,0.012564140284666,654.133920541443,39.04021918929856,43.75966417037217,25.627454710778096,0.0794751432674364,1.7206287676861118,71.02123064956709,0.6916686756368288,48.8804690288463,0,39.61192525663765,0.0302580263934174,0.0009308395832679
2025-01-23 04:00:00,0.21940668630233012,219.40668630233012,0.001265806753269098,0.0002102901347145503,0.0006371566176352011,0.00044600963234464077,21.887855631277404,3.2691968236173143,0.0785541794124297,5.769225973017465,0.9584490712593065,2.90399817969647,2.032798725787529,1.0,0.0109157203403402,848.5915767940451,32.728923010156784,46.6370972702746,14.255195970954222,0.0785541794124297,1.3402684005024208,70.98741948824828,0.6808678906288845,38.05687806932356,0,40.47614599728973,0.0276283423359652,0.0007795367907057
2025-01-23 05:00:00,0.21931089298527273,219.31089298527274,0.0017003926744505694,0.0002653204557814834,0.0006973039440726004,0.00048811276085082025,22.97488507040371,4.411762172919292,0.0995982391655771,7.753343444571879,1.2097915072522198,3.17952261550194,2.2256658308513577,1.0,0.0138148273725842,706.5620551494117,59.117532501838326,30.92796456434145,31.6613042931563,0.0995982391655771,1.5547015519650549,72.98635176437277,0.8919891203001125,45.38879774413511,0,33.23746416965667,0.0213203363213252,0.0013607361635095
2025-01-23 06:00:00,0.22991213330405982,229.91213330405984,0.0020381939650825037,0.00022496938376260114,0.0006187996115116127,0.0004331597280581288,23.18088048938148,5.556551559639293,0.0823865839856079,8.865099617804786,0.9785015715768168,2.691461310105141,1.8840229170735985,1.0,0.0161071403196011,618.1372884689131,59.12115891812678,45.70683591659093,23.794100463490985,0.0823865839856079,1.2,73.66007136120095,0.7894362892110136,35.356834253376455,0,40.7973152058739,0.0258602796997342,0.0013195824300977
2025-01-23 07:00:00,0.21385768101216537,213.8576810121654,0.001326395117705527,0.00020747454690567643,0.0006178518001413732,0.00043249626009896113,22.87684413060904,3.3406610007655537,0.0638995777759544,6.202232771943667,0.9701524206365736,2.889079303661889,2.022355512563322,1.0,0.0129043653400108,788.3555551848779,32.781378973321395,32.76747792671534,32.60523870033161,0.0638995777759544,1.4757392671632743,61.60143015120313,0.6954733263418187,36.36305975501846,0,28.560742876036656,0.0376819075161199,0.0007287386520013
2025-01-23 08:00:00,0.21286745744415517,212.86745744415518,0.0014821200318522747,0.0002723604731928962,0.0005502188247796633,0.00038515317734576427,22.81581802124596,4.082849344276955,0.083056603653759,6.96264262113011,1.2794838462537128,2.584795399851153,1.8093567798958068,1.0,0.0135203554148362,749.6067166342799,34.08452464581819,30.116812569173323,10.06579110053712,0.083056603653759,1.2,65.2785240754735,0.8569642205358283,31.33369155622728,0,33.35277828402077,0.0234742274661493,0.0005578875293878
2025-01-23 09:00:00,0.20828651788080024,208.28651788080023,0.001566760219978225,0.00023162891006721383,0.0006727636602419796,0.00047093456216938575,22.059580112008963,4.118530392667116,0.0798508788539688,7.522139387220744,1.1120686659122707,3.229991394003686,2.26099397580258,1.0,0.0156981507957513,819.8378483316814,43.97656828546182,33.78611254714672,25.749702839824916,0.0798508788539688,1.5197172295583603,60.23082801577691,0.808720841588951,36.61353083445702,0,29.15849747001535,0.0243866727950324,0.0009797414533664
2025-01-23 10:00:00,0.1956824503946757,195.6824503946757,0.001108656749724612,0.0002912152312610779,0.0004959137671955449,0.0003471396370368814,21.36442871853917,3.589246128813093,0.0935156677810323,5.665591101749498,1.4882031100577509,2.534278195082527,1.7739947365577688,1.0,0.0126604985329509,757.4353105367541,39.1722805731,20.13798242526405,20.31144617137082,0.0935156677810323,1.335355221364683,65.94650530423799,0.9623418581205752,35.22480407550719,0,33.67929412251954,0.0241058806213954,0.0014653824859918
2025-01-23 11:00:00,0.18394248953644585,183.94248953644583,0.001195117919993217,0.0001882177511836662,0.0005351279909562884,0.0003745895936694019,21.47200058920097,3.822137716962406,0.0797925853031272,6.497236842912359,1.0232423822141066,2.9092135933620686,2.036449515353448,1.0,0.0109830943932502,566.8053668395681,28.524034886337656,48.5075556000842,22.62747654373644,0.0797925853031272,1.532435585081531,55.97146879040408,0.769613373205592,34.30906820947821,0,31.501961648126223,0.0378160963851366,0.0005504824265211
2025-01-23 12:00:00,0.17864999132907083,178.64999132907084,0.000942321202171804,0.00023363394098216222,0.0004705348753470554,0.0003293744127429388,21.128519937671214,3.187079050185861,0.0719382970891712,5.274678129908561,1.3077747121286545,2.6338365417568737,1.8436855792298115,1.0,0.0104395968600352,768.1240150668264,46.416486679544455,39.37400027614216,28.59511276950713,0.0719382970891712,1.5702137554852935,50.09476411463389,0.8845302767046241,31.46379507623568,0,29.799959811837983,0.0339999096543665,0.001100649171413
2025-01-23 13:00:00,0.15583861225461101,155.838612254611,0.000912095494000089,0.00017475868598050865,0.0003806945674433386,0.000266486197210337,19.663348339295,3.400459857275911,0.0679502949794457,5.85282094600468,1.1214081250607248,2.4428770375685533,1.7100139262979872,1.0,0.0130084978560153,656.6196790463241,33.365145755009536,64.9344509596965,15.67879370841724,0.0679502949794457,1.464647555475127,56.22442286625692,0.6784680818917646,32.93958540362521,0,30.951531280431908,0.037636861261096,0.0006566300241625
2025-01-23 14:00:00,0.154182968681971,154.182968681971,0.0008413244443146321,0.0001984521246907062,0.00047139332721067405,0.00032997532904747176,18.21271658592737,2.9215752437789155,0.085310212866172,5.456662636001056,1.2871209212481047,3.0573631526255287,2.14015420683787,1.0,0.0076148139585464,685.2572121030272,46.14865993328671,22.03535868062606,15.1224858803597,0.085310212866172,1.598813781326259,43.95460473756277,0.9004756300268882,28.110091122865533,0,29.47270455124163,0.0382749299975366,0.0006071335998193
2025-01-23 15:00:00,0.1535726599659986,153.57265996599858,0.0007345360370827332,0.0001658455970535128,0.0003702198183431776,0.0002591538728402243,17.991180858016154,2.5578366623733864,0.1128984602048184,4.782987005925153,1.0799161588412383,2.4107143708075727,1.6875000595653007,1.0,0.0074239124952266,868.6258302949379,35.347260893111994,22.160015042787503,27.575195443428576,0.1128984602048184,1.389800620541231,54.222623161739314,0.8668085482678025,30.14345412702345,0,37.64098831479389,0.0385593507031978,0.001323432959851
2025-01-23 16:00:00,0.14501135723544092,145.01135723544093,0.0007328621404831083,0.00016079185106818763,0.00031841807363867627,0.00022289265154707338,17.47694859158773,2.7532260562882884,0.0791561572383831,5.053825813748029,1.108822468347258,2.1958147258886185,1.537070308122033,1.0,0.010527846526827,643.9856185190988,48.00839575425087,64.29367586562918,23.034143973604504,0.0791561572383831,1.2923084685701651,45.05159834526691,0.9190469236142378,23.288224825684036,0,20.292120339361865,0.0297143122566808,0.0011828087943848
2025-01-23 17:00:00,0.11635151038651786,116.35151038651786,0.0006455714477464424,0.00012874326642436446,0.00023270302077303573,0.00016289211454112502,17.437582875821246,3.064142188030805,0.0864016851385893,5.548457820632189,1.106502751848097,2.0,1.4,1.0,0.0130301286131039,744.7836571963355,46.71197883558602,26.332232110217063,15.840977451542258,0.0864016851385893,1.4440237365579136,46.13784299670817,0.8910476122285946,26.64965617633156,0,39.27998588075419,0.0295244770211712,0.0008579916669864
2025-01-23 18:00:00,0.12391355560219477,123.91355560219478,0.0004306837773101043,0.0001167663568673575,0.000302018124882528,0.00021141268741776959,17.09407849733496,1.6097752030165686,0.0730216757782666,3.475679276710836,0.9423210906982424,2.4373291801270742,1.7061304260889518,1.0,0.0108336212699428,645.3926933648959,40.35251023684003,20.10800520620009,22.100465866735384,0.0730216757782666,1.393309813843424,38.5979201342115,0.7829950522195755,21.511544366776636,0,26.44594779010465,0.0365784568051353,0.0012505146890194
2025-01-23 19:00:00,0.13091018248262748,130.91018248262748,0.0007222216661915136,0.00016245519355509024,0.0004197419686248181,0.00029381937803737263,17.409745954204194,3.212990580927176,0.0723670122566847,5.516925058807832,1.2409668253013777,3.206335524591605,2.244434867214123,1.0,0.0109917696678108,537.8909941431167,48.18959962843323,28.94569318565069,21.488960144428987,0.0723670122566847,1.5162883722659122,58.59125280615204,0.6879975829985149,35.53649413858434,0,31.355614051836515,0.0266385334830396,0.0011986107164642
2025-01-23 20:00:00,0.14239161255049917,142.39161255049916,0.0006636573024744989,0.0001797427376863483,0.00042829083203755524,0.00029980358242628864,18.29611708176564,2.299156263811229,0.0881752508956598,4.6607892879865584,1.2623126774591624,3.00783750086166,2.1054862506031617,1.0,0.0117199699015942,681.4101368193202,38.43862704928061,61.19380875488021,27.286110685382788,0.0881752508956598,1.5807246182186212,44.02517152726522,0.7407152488645748,27.836668981778253,0,35.45660320397042,0.0204442225903984,0.0005032119136578
