timestamp,flow_m3_s,flow_mass_H2O_kg_s,flow_mass_TSS_in_kg_s,flow_mass_TSS_out_kg_s,flow_mass_TOC_in_kg_s,flow_mass_NVTOC_in_kg_s,raw_temperature_C,initial_turbidity_ntu,final_turbidity_ntu,TSS_raw_mgL,TSS_settled_mgL,TOC_raw_mgL,NVTOC_raw_mgL,coagulant_dose_mgL_as_Al,polymer_dose_mgL,rapid_mix_G_per_s,rapid_mix_time_s,floc_G_per_s,floc_detention_time_min,filtered_turbidity_NTU,chlorine_dose_mgL,contact_time_min,free_chlorine_residual_mgL,CT_mg_min_L,ecoli_colilert_MPN_100mL,THMs_total_ugL,bromide_mgL,bromate_mgL
2025-01-23 21:00:00,0.14233231094448115,142.33231094448115,0.0008895222674341693,0.0001771747878655277,0.000388405071223813,0.0002718835498566691,16.957010453358098,3.367210710552498,0.0840571594853845,6.249615856944392,1.2447966782091902,2.728860851386838,1.9102025959707865,1.0,0.0118789572406427,738.8246017838608,24.645531986004915,60.13570413800511,10.066527590481986,0.0840571594853845,1.2526860081035225,51.10892601539505,0.6371650524015898,25.6093746034734,0,33.79168234993346,0.0266309543403064,0.0009431441415763
2025-01-23 22:00:00,0.1593502556974875,159.3502556974875,0.0008066689691101442,0.0002235865102133724,0.00042516504574364745,0.0002976155320205532,18.246865107706537,2.631151285844063,0.0638136431352202,5.062238310062925,1.4031135954863592,2.6681164952178427,1.8676815466524896,1.0,0.0071994726072016,663.0013168150394,27.284250133494183,37.00661054217255,24.669006644287077,0.0638136431352202,1.736139693101563,46.04130703769377,0.7297727322560245,31.9736562681666,0,31.256388799301277,0.0343270066081068,0.0016046046157027
2025-01-23 23:00:00,0.15698027407994786,156.98027407994786,0.001076158473328233,0.0002268992943346835,0.00042648217227990735,0.00029853752059593515,19.703250554919855,3.792275909690342,0.1036873860784861,6.8553738973608915,1.4454000393649897,2.7167883020939687,1.9017518114657779,1.0,0.0125683987464239,656.2664738712738,29.839725366624517,53.4015458629926,25.141953762806885,0.1036873860784861,1.4076469292028428,53.233470507070926,0.8201154883549374,29.9735725160354,0,37.08409213227978,0.0224722810322413,0.0011021699239075
2025-01-24 00:00:00,0.17590136717638655,175.90136717638654,0.0011059845417512794,0.0001878433511936274,0.0004229729221631786,0.00029608104551422505,19.97789424314189,3.4657341962879658,0.0952527776699492,6.287526694674547,1.0678902285350969,2.404602812092069,1.683221968464448,1.0,0.0106936521433328,828.1514055577588,22.529157129027865,45.36248536679139,28.637753429697995,0.0952527776699492,1.4355267450078246,68.75910890512105,0.7898640507025351,39.48221591848278,0,33.23513211952161,0.0356956171579781,0.000320281158043
2025-01-24 01:00:00,0.18805851081084932,188.05851081084933,0.001165063465174971,0.00022743641242153225,0.00046983379343351264,0.00032888365540345886,21.072842908959085,3.0564639846604758,0.0898541941708899,6.195217967810034,1.2093917549431705,2.498338370370672,1.7488368592594703,1.0,0.0129493897302764,511.8740689157881,48.4552488252268,65.2367494922953,32.23076165088622,0.0898541941708899,1.4158468659694852,64.07557412735194,0.7729383646804833,36.28848032536268,0,37.747923613716736,0.0363094863489249,0.000594220745807
2025-01-24 02:00:00,0.2058797011714231,205.8797011714231,0.0013100440108792224,0.0002063985430191372,0.0006241012446122084,0.00043687087122854586,21.405099470577746,3.592854079243655,0.084826839523653,6.36315286754973,1.002520121433837,3.031387946753228,2.1219715627272593,1.0,0.0121343576377783,618.234158696048,34.695609073264734,22.82117377087112,21.00474492779222,0.084826839523653,1.635256822793408,61.3818450184471,0.727686848928806,40.15003234482528,0,26.007902509571316,0.0220182473206868,0.0013580703969632
2025-01-24 03:00:00,0.212656951469229,212.656951469229,0.001756494047890521,0.00024619862409673094,0.0006467747986226252,0.00045274235903583764,22.90140464164244,4.901252462983899,0.1020370706201511,8.259753728975475,1.1577266691531376,3.0413997480642534,2.1289798236449773,1.0,0.0122466787128548,824.7029061508847,23.740931853079893,60.65895643683159,18.56300560772211,0.1020370706201511,1.574046296403806,66.90020041358815,0.6460823989902424,42.12160507587232,0,35.492185157477444,0.0219567857289886,0.0007297080487707
2025-01-24 04:00:00,0.21849655646747546,218.49655646747544,0.001555169340879137,0.00022441658740723813,0.0006312000818103872,0.000441840057267271,23.17871378992225,4.229100178279446,0.0980295199593308,7.117591993311956,1.0270943901152232,2.888833087419138,2.0221831611933965,1.0,0.0104587707347417,868.2120594444655,52.79832482902321,28.529933471373003,12.558009437782156,0.0980295199593308,1.4733401737389715,65.85745875441133,0.8004569959975458,38.81217588929263,0,36.00428486313571,0.023976242930659,0.0014280229500428
2025-01-24 05:00:00,0.2242280232046952,224.2280232046952,0.0014840521749996444,0.0003309863188868197,0.0005284103674411901,0.00036988725720883307,23.04712429963788,3.952116237784666,0.1014005374845614,6.618495555503649,1.4761148680540523,2.356575952858534,1.6496031670009739,1.0,0.0128622725607404,664.9198343363313,47.346171378543,39.58104487158796,18.420896122330824,0.1014005374845614,1.6932372161561546,69.19715536375276,0.8378631571481285,46.866879485618256,0,38.57501283716104,0.0271277878650839,0.0020672025588433
2025-01-24 06:00:00,0.21150740156997277,211.50740156997279,0.001750059231094596,0.00026155851508903805,0.0006188064104511172,0.000433164487315782,23.837107485604232,5.098375803888183,0.1092669196279565,8.274222169551951,1.2366400095105272,2.925696244471133,2.047987371129793,1.0,0.0103563166648569,855.5176972784305,38.08896948510804,29.59785757173829,11.712116611110194,0.1092669196279565,1.2,73.7193435951648,0.6921609903068401,35.38528492567911,0,38.461358374974026,0.0306546713719324,0.0008290922538482
2025-01-24 07:00:00,0.2171391928364256,217.1391928364256,0.0017458852495330893,0.00024349449827610605,0.0004846016582807421,0.0003392211607965195,23.0526097853904,4.871357262678203,0.1099873273298689,8.04039670004803,1.121375165373919,2.231755824227459,1.562229076959221,1.0,0.0137063839457006,579.5720488500131,29.89701340370937,55.13072047970695,30.07050513353637,0.1099873273298689,1.633298249727508,68.0037683133555,0.7643545743887288,44.4281743044314,0,33.80393225367104,0.0297108399610821,0.0007122113765304
2025-01-24 08:00:00,0.20672635628900093,206.72635628900093,0.0013201110317534865,0.00029315527674179487,0.0006265086035224475,0.0004385560224657133,22.63119435282513,3.6046625270167096,0.1195733254551209,6.385789676029443,1.4180837025539568,3.030617937495092,2.1214325562465643,1.0,0.0126713857055191,588.5708271440691,26.06983575171387,53.91630898766289,30.175153696145912,0.1195733254551209,1.6886357716624556,69.76021140746991,0.9171901061603752,47.1198353685556,0,32.41019861983386,0.037063369743841,0.0006097505410755
2025-01-24 09:00:00,0.20181198060361735,201.81198060361734,0.0014094756552592398,0.0001415488336281515,0.0005862710176191212,0.00041038971233338476,22.85640296933458,3.922542961382737,0.0903418186196386,6.98410298062342,0.7013896459703756,2.9050357459730147,2.0335250221811103,1.0,0.0107310529146547,838.4765506339214,38.33496767020248,47.39488008495135,20.43094143236945,0.0903418186196386,1.2,68.25354530010675,0.8646591213664304,32.76170174405124,0,32.234913135530746,0.0228446397415354,0.0012349773460771
2025-01-24 10:00:00,0.19555270001983405,195.55270001983405,0.000980639407353357,0.0001434169123775141,0.0004331102949596582,0.0003031772064717607,20.800395213502764,2.6662426273969966,0.0908087775948229,5.0147065586611435,0.7333926474191763,2.2148008946730458,1.550360626271132,1.0,0.0123204595686046,861.3030965362473,55.40982972042249,54.90815184018276,16.49103084691227,0.0908087775948229,1.5680767777444071,63.369271763511286,0.6853538560554435,39.74715338997458,0,30.644817444251828,0.0339514544439713,0.0007165431908161
2025-01-24 11:00:00,0.16992404960432564,169.92404960432563,0.0012313500199519329,0.000223279891256597,0.0005367478746809811,0.0003757235122766868,20.860381195364106,4.317422319939587,0.1032202967079031,7.246472896680467,1.3139981761058095,3.1587516654106245,2.211126165787437,1.0,0.0160168577393805,589.122307185067,27.5358129308788,51.978239030233695,12.950501886306794,0.1032202967079031,1.7355062389235014,58.90856050267494,0.7868293676595022,40.89446971135797,0,25.591412810987208,0.0309777317043679,0.000776359699702
2025-01-24 12:00:00,0.17265499868140624,172.65499868140625,0.001126457471052033,0.00019746189271801094,0.00039801385195943406,0.0002786096963716038,20.176580010424185,3.50284698728566,0.0877235266634544,6.5243258501344785,1.143678979618655,2.305255306820708,1.6136787147744953,1.0,0.0099722920690674,523.7296759874445,42.74636915965952,58.8221027842134,31.28092915054616,0.0877235266634544,1.5081409939993176,57.374083216977695,0.915698398153332,34.61128275706093,0,40.14671890900432,0.0347364964632444,0.0005852751469378
2025-01-24 13:00:00,0.15619250997045095,156.19250997045094,0.0010722474061720078,0.00018701469744031638,0.00045481707460205396,0.00031837195222143773,19.112233524192312,3.762056964238603,0.098163564198685,6.864909248048189,1.1973346063501795,2.911900671089144,2.0383304697624007,1.0,0.0119280255800842,536.1296548221151,58.46743980889024,31.970332564527435,31.93738195963513,0.098163564198685,1.2,60.90773580665017,0.7544483067936156,29.235713187192086,0,37.38636090163293,0.026838928536582,0.0007669984295722
2025-01-24 14:00:00,0.14312890289874028,143.12890289874028,0.0005114562239634594,0.00011262574312277897,0.00040150302346348896,0.0002810521164244423,18.12724232268079,1.7475268777238118,0.034775012305983,3.5733958243591126,0.7868832977952647,2.8051848042707435,1.9636293629895203,1.0,0.0104844400580905,604.5523341505453,45.48466299058452,41.44563074703603,16.657240364745352,0.034775012305983,1.6073082641534566,58.91208352487725,0.772746262049685,37.87595148321356,0,32.88767624073831,0.0294275925745575,0.0006873365687318
2025-01-24 15:00:00,0.1415403588360357,141.5403588360357,0.0006950617956032845,0.00015027667370792324,0.0003217345264323883,0.0002252141685026718,17.842728485289353,2.73771446848026,0.0442465857008815,4.910696859320977,1.061723136381249,2.273093901119006,1.591165730783304,1.0,0.0104728138684503,804.579630858718,37.598589206234735,27.581326467711435,25.54401371169409,0.0442465857008815,1.5924034563682363,47.23996053179218,0.8915773049354778,30.09003057180998,0,32.98532943189086,0.0205718597837213,0.0004126984794361
2025-01-24 16:00:00,0.1308178005994912,130.8178005994912,0.0007262045445378836,0.00019300353484715105,0.0003539048278057292,0.0002477333794640104,16.646765288396807,2.924492441607025,0.049773019130856,5.551267038659478,1.4753614107765525,2.705326233768722,1.8937283636381053,1.0,0.008060027727016,703.9967311185131,48.65491891755634,41.4796782110097,16.466341619759717,0.049773019130856,1.3413576361091335,50.03479929021557,0.8619268966720995,26.84582403964741,0,34.14620486267213,0.0223221181815395,0.0006519973097862
2025-01-24 17:00:00,0.1312638627158439,131.26386271584389,0.000383700982250308,0.00015850777032488475,0.0002875931876406349,0.00020131523134844442,17.878928908190368,1.244490157509759,0.0284738558624239,2.92312731251047,1.2075507077528083,2.1909547813872283,1.5336683469710597,1.0,0.0072023381778908,682.2355368971079,52.98311676074826,55.08458757101706,15.62816567858947,0.0284738558624239,1.4668699884052956,46.57613239159764,0.8743486714229682,27.32845231249054,0,24.5647684180937,0.0274999122392366,0.0012290372367931
2025-01-24 18:00:00,0.12280910317532856,122.80910317532856,0.0006514694845552338,0.0001349347014134505,0.0002456182063506571,0.00017193274444545997,17.801706957524686,3.159447355476821,0.0431960189159989,5.304732855390717,1.0987353374025608,2.0,1.4,1.0,0.0096130380663619,733.6559724664004,43.62065191547369,54.56955803921758,10.530201265785385,0.0431960189159989,1.2793584208961095,53.99976214858071,0.773009141110875,27.63402017246949,0,35.74884139269902,0.0296250948223024,0.0015641671973082
2025-01-24 19:00:00,0.1276728801582423,127.6728801582423,0.0006040023330104994,0.00012455363201367353,0.0003062168428748599,0.0002143517900124019,17.138877863026877,2.500835065266157,0.0422528120039747,4.730858521103913,0.9755684359849744,2.398448617242157,1.67891403206951,1.0,0.012218065923384,856.0892453848744,54.87329435971971,55.47134516474714,24.42898543965156,0.0422528120039747,1.586842690689692,47.984726538209806,0.8544042034916453,30.457685028760768,0,35.527752514273935,0.0217149378612862,0.000873792258289
2025-01-24 20:00:00,0.15059153946139137,150.59153946139136,0.0005190781397258565,0.0001464702418780299,0.0003678851911230664,0.00025751963378614645,17.24643759563587,1.578877930946063,0.0343647860649587,3.446927640041409,0.9726326087235593,2.4429339950893105,1.7100537965625173,1.0,0.0093696200505413,536.1721518262631,40.58367037502951,35.43837643221782,13.748538579638929,0.0343647860649587,1.3537387622178478,62.344365050012456,0.9084078993255238,33.75919342962461,0,29.731216786793123,0.0364997649825461,0.0009242555696856
2025-01-24 21:00:00,0.14520177765902445,145.20177765902446,0.001229861263056124,9.233069839214408e-05,0.0004408880726196366,0.0003086216508337456,17.140149925323882,5.159949087036651,0.0411454302995335,8.470015194608651,0.6358785676092968,3.036382059005976,2.125467441304183,1.0,0.014692384283542,777.8896510546325,53.20116008825026,53.11069868954619,10.3092795716733,0.0411454302995335,1.3894338162816935,54.01841913761979,0.7747541537564792,30.02200730075485,0,23.10299942940172,0.0389210472466716,0.0010223953577553
2025-01-24 22:00:00,0.14458746148175408,144.58746148175408,0.001955457720668457,0.0001615162969489219,0.0004469342227030021,0.0003128539558921014,18.17310895050063,8.31162697160684,0.0437037461976959,13.524393475261492,1.117083703480776,3.091099450275652,2.1637696151929564,1.1547014711904864,0.0219075499682737,870.716338262162,58.080769616227805,38.37331597944691,12.621279108420431,0.0437037461976959,1.505805609007404,60.90998227111611,0.7511955217397637,36.68743717935527,0,26.376015044438923,0.031927949556932,0.0019993049841415
2025-01-24 23:00:00,0.1702359158751028,170.23591587510282,0.0026016435549681516,0.0002170980333295884,0.0005307815508798512,0.0003715470856158959,19.964990607326182,9.812682741580334,0.0707872526808809,15.282577366793165,1.2752775007176922,3.117917556652795,2.1825422896569564,1.212082880039023,0.0220091223292156,585.34001670336,40.049738680940685,67.22460230525249,17.844229789695344,0.0707872526808809,1.2493572094012475,52.33875541495796,0.8685153204641773,26.155920563506527,0,29.749596605102152,0.0210680384243342,0.0006088490711473
2025-01-25 00:00:00,0.1843639466181288,184.3639466181288,0.003978956289286063,0.00014383699760462556,0.000549856616269983,0.0003848996313889881,20.004058799917765,13.454145267459122,0.0635356706622816,21.58207373119233,0.7801796405592993,2.982451972613146,2.0877163808292023,1.1711168403721308,0.030400735617803,835.1089263847338,44.20006862341301,37.16831829401694,26.729079752792792,0.0635356706622816,1.4696513992454998,60.05861074542933,0.947468714741782,35.30608852750441,0,25.91722181798865,0.0347765244847562,0.0005504045105706
2025-01-25 01:00:00,0.1897509860926191,189.7509860926191,0.0032522070005875344,0.00017983454805614894,0.0005863840702837756,0.00041046884919864287,20.51956981752306,10.50997117860208,0.053348738023861,17.13934176342095,0.9477397285744283,3.0902820710378625,2.1631974497265034,1.0,0.0291265007325891,779.2098843038009,44.378701717993394,50.1509117022194,15.06557633330313,0.053348738023861,1.585960858127327,65.66905594287633,0.956692792170875,41.65942092623024,0,32.3358712254687,0.0243432742457135,0.0008932554664594
2025-01-25 02:00:00,0.19132900617069243,191.32900617069242,0.0023779168672313582,0.00016441578981814974,0.0005178407295367004,0.0003624885106756902,21.52325592243776,7.669448810707799,0.0605522237945212,12.42841801577081,0.8593354092450974,2.706545859934659,1.894582101954261,1.0,0.0204459269265749,505.78741442925786,51.257394543931625,57.5072857096088,32.18976406329179,0.0605522237945212,1.6299737328634691,59.833498790891,0.7674068494624843,39.01081254978819,0,28.387994286075543,0.0346730338420552,0.0010676276581388
2025-01-25 03:00:00,0.21352101076850494,213.52101076850494,0.002728061334800377,0.000196517819920904,0.0005886080429744026,0.0004120256300820818,21.85162454306075,7.778340794317316,0.0756252250076053,12.776547492827696,0.9203675985496553,2.7566750497100223,1.9296725347970154,1.0,0.0224168531982173,592.6446721448513,52.91863360709692,65.32037145131706,17.21221025957375,0.0756252250076053,1.513292605184143,67.17278137091836,0.7686079093052554,40.660829327304775,0,33.40468534704363,0.0286869203026825,0.0008997919969389
2025-01-25 04:00:00,0.20969576696196598,209.69576696196597,0.0015547633574790353,0.00021932617884433246,0.0005653615729518941,0.00039575310106632576,21.80980549928024,4.75823536380557,0.0234862084197371,7.414376455968393,1.0459256379939859,2.6961038896623872,1.887272722763671,1.0,0.0149804969044271,742.3379043583523,21.089172648242428,41.896430172695545,18.28065723559125,0.0234862084197371,1.2,73.91954919884706,0.6937449355558284,35.48138361544659,0,32.96494768247101,0.0210685331248959,0.0005283156142627
2025-01-25 05:00:00,0.22771078075690612,227.71078075690613,0.0018827980537913043,0.00014991063849181387,0.0006319930740048154,0.0004423951518033708,22.744557906206637,5.076852651519848,0.0501455577486939,8.268374679200171,0.6583379056253459,2.7754200828967472,1.942794058027723,1.0,0.0177822689890987,700.9601357964847,49.33438256361551,38.0242554104134,15.449429498799432,0.0501455577486939,1.7367672400804646,68.02200822327326,0.8107741462992721,47.25535819466599,0,32.99911636375397,0.0255749787831232,0.001299108497609
2025-01-25 06:00:00,0.21823436031582846,218.23436031582847,0.0016086773353677895,0.0002636336224471566,0.0006000825522228205,0.0004200577865559743,22.477462360273076,4.3063086534616,0.0567838442711212,7.371329304146761,1.2080298540780947,2.7497161828888075,1.9248013280221652,1.0,0.0096149422417247,711.1745010107463,51.35260978520951,41.50140876582945,16.34513342679596,0.0567838442711212,1.7496891287081688,65.74123747713688,0.7165606182610309,46.01069140862738,0,35.66088011107939,0.0285405992024855,0.0008628625500657
2025-01-25 07:00:00,0.21638882270486515,216.38882270486513,0.0016437553595723294,0.0002603360257358099,0.0006173877730638237,0.00043217144114467664,23.11178170045441,4.611962851075911,0.0348817795509964,7.596304370185809,1.203093683313231,2.8531407738461847,1.9971985416923292,1.0,0.0138474905341138,592.7721698427291,48.01717757832947,36.18481757748904,11.853377863828545,0.0348817795509964,1.5004845671310842,78.67405554025328,0.7458307375430311,47.21968246870553,0,30.943947822624075,0.034725006832869,0.0011382661520782
2025-01-25 08:00:00,0.21734416697459988,217.3441669745999,0.0012625107130984508,0.00022314117375300796,0.0006384486507353072,0.0004469140555147151,23.06221318958487,3.0629932470757866,0.0512616880880634,5.808808815402878,1.0266720145247126,2.937500737298002,2.0562505161086015,1.0,0.0144155497865843,770.0013882834506,48.54782637292384,52.6962245033657,17.36926446790474,0.0512616880880634,1.3402367863649691,62.80152752961289,0.8343522084252798,33.667566974039815,0,34.04687893058245,0.0226613856366006,0.0016970168898658
2025-01-25 09:00:00,0.21614104895054567,216.14104895054567,0.0017182888156750957,0.00012350453690086833,0.0005580195255438884,0.0003906136678807218,21.76528228640165,4.233773711573781,0.0450325560366957,7.949849526585069,0.5714071320581353,2.5817378431968585,1.8072164902378007,1.0,0.0153798942942688,606.5673483747107,21.656114367370776,66.6358382004292,31.490436490015576,0.0450325560366957,1.3309370891872196,67.85052095377341,0.8161102904065756,36.12190994322066,0,29.87454210922656,0.02574003354656,0.000507854736581
2025-01-25 10:00:00,0.2132052201994808,213.2052201994808,0.0013140197314598391,0.0001837929550866294,0.0005042455905512066,0.00035297191338584465,21.59733207788488,3.677435384442445,0.040887258415327,6.163168660834877,0.8620471624225126,2.3650715028432248,1.6555500519902573,1.0,0.0150056152864652,655.7739865913816,37.681546477956246,26.30355032446834,27.21061353489033,0.040887258415327,1.364056245882867,61.45861830831597,0.6460436778239166,33.5332048667158,0,32.95347932417449,0.0216707456180771,0.0004585946344808
2025-01-25 11:00:00,0.1857810758781366,185.78107587813662,0.0011571451085364537,0.0002455046982451921,0.0005463812249491099,0.0003824668574643769,20.768651916125098,3.653186897578868,0.0499284897464128,6.228541325142744,1.3214731214401585,2.940995052195249,2.058696536536674,1.0,0.0122928446078447,647.5663663520305,52.72718598886962,48.04610323850785,31.881705096640413,0.0499284897464128,1.5468829490688194,57.904019256737456,0.914147630271487,35.8282960283199,0,31.14939505736025,0.0323161397593894,0.0011433712298032
2025-01-25 12:00:00,0.17076615781444712,170.76615781444713,0.0008790064185338551,8.612116465113104e-05,0.00045599983202474864,0.000319199882417324,19.631505607575782,2.7178619997602347,0.0399473717655767,5.1474275101333316,0.5043222015026506,2.670317338405152,1.8692221368836064,1.0,0.0093615111686937,768.8100088479594,57.36028565180415,64.88243626801655,12.621475359483917,0.0399473717655767,1.3896505444588247,63.70828541351629,0.6991164934826993,35.41290140457245,0,34.810597944221946,0.0294854299785559,0.0004041231173553
2025-01-25 13:00:00,0.15592964523167446,155.92964523167447,0.001185306860774234,0.0001554158385618706,0.00043895183765148483,0.00030726628635603935,18.084735211337136,4.0788095309965176,0.0441397092450012,7.6015491410446625,0.9967048814287979,2.8150634024678665,1.9705443817275063,1.0,0.0111032901426171,536.101104673287,29.17871682287739,25.00572723280088,21.390415771053977,0.0441397092450012,1.3005820035899447,56.384129990662096,0.7018531182198197,29.332873901572484,0,32.495000014460274,0.0385800989074607,0.0007770925099773
2025-01-25 14:00:00,0.14017216763781262,140.17216763781263,0.0004975781129170345,0.00011704038145977463,0.00040609328327165256,0.0002842652982901568,17.987683297343246,1.9443175217283863,0.0473173687094147,3.5497639888306085,0.8349758973706704,2.897103541417344,2.0279724789921407,1.0,0.0066947788601337,582.2167604160741,43.167797614111805,44.69327053831404,15.731371824502876,0.0473173687094147,1.689167508055889,57.02943232709849,0.6974025324332918,38.532905635922766,0,37.4445744597103,0.0348110600634683,0.0007255948681415
2025-01-25 15:00:00,0.13388831957300157,133.88831957300158,0.0007714370411482435,0.0001710887859924594,0.00039131001988820634,0.00027391701392174444,17.490629585943324,3.124722730098357,0.0779552856085861,5.761794931839618,1.2778469887298463,2.922659879040812,2.0458619153285684,1.0,0.0128635665846137,580.1988282740272,52.17320958202335,63.2614797930223,28.030389763903703,0.0779552856085861,1.539856159470942,41.65320358250856,0.7356369433076102,25.655976839289167,0,28.175668399860047,0.0355577472512192,0.0010530557809887
2025-01-25 16:00:00,0.13515372886589147,135.15372886589148,0.0006478966429766978,0.00012938230306173732,0.00037574617607338915,0.0002630223232513724,17.47357294178643,2.164923939939741,0.0615467433954033,4.7937755651535445,0.9572973246644128,2.7801391735645677,1.9460974214951974,1.0,0.0103562699807211,543.3698696462841,50.09630571436743,65.02261058560413,34.255945618147265,0.0615467433954033,1.2565464715474952,53.85534487196592,0.7054800298128172,27.068697429136904,0,28.061757783872093,0.023287851507135,0.0006985922392937
2025-01-25 17:00:00,0.13621629155499299,136.21629155499298,0.0009289802295786634,0.00016123366041739185,0.0004725024062067843,0.000330751684344749,17.22381764247154,4.210279010023168,0.0685788998744695,6.8198907705809715,1.1836591539588266,3.468765746100396,2.428136022270277,1.0,0.0132874111213856,583.0379915345836,44.75560467920317,45.71760805764583,30.383986976257194,0.0685788998744695,1.6285769531722174,46.73776217802765,0.7122588574414908,30.446416930391987,0,34.47836138917423,0.0253324504102538,0.0011102017444684
2025-01-25 18:00:00,0.12103884027559808,121.03884027559808,0.0006531029903534187,0.00014730755691746514,0.0002851012715021236,0.0001995708900514865,17.62076927491091,3.1867560753955497,0.0692900556638218,5.395813351039575,1.2170271673295512,2.3554527691521607,1.6488169384065123,1.0,0.0123898934604944,742.8241071693417,20.74764753048001,21.247594223385875,10.88195416877516,0.0692900556638218,1.4356920811286404,40.60574024420866,0.5975337845348732,23.31893588679077,0,30.10766400841525,0.0302627908677188,0.0005950913253971
2025-01-25 19:00:00,0.13435851580458286,134.35851580458285,0.0006629093279612283,0.00019430581224362363,0.00033112235431353456,0.00023178564801947419,16.58553256611135,2.707310637602637,0.0526193206482223,4.933883974465704,1.4461741489183375,2.4644686816512174,1.7251280771558521,1.0,0.0106995247933093,792.8672683496752,48.95543360446264,25.281958921391084,17.916492366105853,0.0526193206482223,1.2760597198588044,59.76443951104519,0.794907803724221,30.50519757599312,0,37.333041321775525,0.0202696900176804,0.0005548395004296
2025-01-25 20:00:00,0.12753191191929936,127.53191191929936,0.0005069747485764932,0.00013372153795804506,0.00037549042062833324,0.00026284329443983326,16.992002579420276,2.0876360608172035,0.0594148851833815,3.975277567369182,1.0485339390399984,2.944285982836508,2.0610001879855555,1.0,0.0110997075244333,764.1213787876491,50.9297001311526,49.33583726206169,10.71449226126309,0.0594148851833815,1.7306528493476734,54.344813594628754,0.8162121362358984,37.62080259792497,0,30.166315593192163,0.0374025628720507,0.0009189426688272
2025-01-25 21:00:00,0.13573342849981446,135.73342849981447,0.0008930965040557564,0.0001601123056988253,0.00037229015411385753,0.0002606031078797003,17.556275770318454,3.557335069304032,0.0695997492744612,6.579782990282141,1.179608497836214,2.742803731023168,1.9199626117162176,1.0,0.0140200436484244,690.0752551923529,48.9139802650254,26.19293032331725,11.004174173274638,0.0695997492744612,1.4883984009389384,54.065319251532514,0.9691163844578604,32.188293888093675,0,24.293440277851968,0.035554807639877,0.0009511037464982
2025-01-25 22:00:00,0.1430355432235943,143.0355432235943,0.0003679586368489363,0.00011388473634927803,0.00040377597812038876,0.0002826431846842721,18.404757684119566,1.0,0.0621399700617354,2.5724979159462515,0.7961988592671159,2.822906593847118,1.9760346156929824,1.0,0.0048682517990303,520.9738284384255,50.632366459598266,27.47088884556354,11.987882604110348,0.0621399700617354,1.430111660660634,61.24709424869933,0.8239547309693342,35.03607346665831,0,43.56799169787104,0.0211587937039043,0.0010261748128569
2025-01-25 23:00:00,0.17087763791347615,170.87763791347615,0.000992851559911801,0.00022827539256137848,0.00047632255885880493,0.00033342579120116344,19.333324483275977,3.561863839674991,0.0652113535152602,5.810307141619848,1.335899742931639,2.787506690021024,1.9512546830147166,1.0,0.0126710196542895,883.60280427471,37.23659570715441,58.60585488910569,16.908173224264047,0.0652113535152602,1.451429653888069,58.64965595591747,0.7470942273165314,34.05033993790065,0,28.799277901839137,0.0369806782394622,0.0016480386663092
2025-01-26 00:00:00,0.18476669681581012,184.76669681581012,0.0012823772585431367,0.0001762714203555636,0.0005916337556393617,0.0004141436289475531,20.21508636998932,3.857265682817591,0.0707489153588065,6.94052164509663,0.9540216034239369,3.2020584111494315,2.2414408878046017,1.0,0.009376797865247,567.2305843349968,59.75008583701564,57.534602928775016,17.60506919095328,0.0707489153588065,1.61909212084338,56.00692994928197,0.6908562395413067,36.27215159740382,0,25.58928007406368,0.0200897622963631,0.001521960443697
2025-01-26 01:00:00,0.18053019028793954,180.53019028793955,0.001238734071093547,0.00018565849299400123,0.0004727105792238594,0.00033089740545670155,19.83529184783292,4.02327108700515,0.0937051538954698,6.86164496430103,1.0284068980256555,2.618457214662556,1.832920050263789,1.0,0.0133125836501914,767.3685481622683,50.83147663490635,62.1386379712736,20.011337830872208,0.0937051538954698,1.428331899293363,61.71335239861332,0.7813453338874761,35.258859937308785,0,36.14636986431997,0.0222843863707637,0.0010924273627594
2025-01-26 02:00:00,0.19114022550016632,191.1402255001663,0.001550543511879656,0.00021217658215709595,0.0006554280359375398,0.00045879962515627784,22.09749914461875,4.486492728861716,0.0763378345384185,8.112073258374945,1.1100571928377856,3.42904291455369,2.400330040187583,1.0,0.0151815940171266,865.1562461928445,43.14720021119942,25.28675682530528,20.123277361657404,0.0763378345384185,1.5482477025752783,61.60816893403974,0.814729357989095,38.153882404798665,0,27.76148320388235,0.0211072910591538,0.0012605051716765
2025-01-26 03:00:00,0.21067094812189152,210.6709481218915,0.001330814865613443,0.0001660620762673399,0.0006806504027572549,0.0004764552819300785,22.356095119773546,3.670204699889598,0.0672201323195881,6.31703078890332,0.7882533294114122,3.2308697939852595,2.2616088557896816,1.0,0.0097129707101928,779.1108383923954,57.36765078986495,29.907244054840888,29.285225296079524,0.0672201323195881,1.747823482762865,64.56930334774192,0.7525058887129145,45.14229786272888,0,31.40956239008056,0.0295831986368141,0.0010126907487679
2025-01-26 04:00:00,0.2257050964509281,225.7050964509281,0.0017322923554513115,0.0002598264343332411,0.0005611009451404749,0.0003927706615983324,23.039432741933734,4.577340011459685,0.0702817554634136,7.675025432258857,1.1511766389809082,2.4859914727821275,1.7401940309474893,1.0,0.0133217545519977,587.2198560755801,56.32793357832073,61.64807149293253,13.535081089472497,0.0702817554634136,1.2,62.37173570854817,0.7851614526522432,29.93843314010312,0,34.3308343746411,0.0356809955983778,0.001461635810006
2025-01-26 05:00:00,0.2295376708914214,229.5376708914214,0.0015764551512725186,0.00029365110837622376,0.0006916843881234325,0.0004841790716864027,21.70333094239405,3.803745875838297,0.0572148540082224,6.867958296998805,1.2793155355973358,3.013380703207628,2.1093664922453392,1.0,0.0126265445061162,626.3185195056092,52.582682613370594,56.0543804348896,13.94351539510644,0.0572148540082224,1.251696477562152,64.80915538388909,0.9241055373386609,32.44855660311686,0,32.2186540269047,0.0235707832367698,0.0010547547889619
2025-01-26 06:00:00,0.21723338053253194,217.23338053253195,0.0014787023898486897,0.00026160459068354106,0.000630846044933215,0.00044159223145325054,23.415948874301723,3.7187319821318097,0.0971127890913399,6.806975917898795,1.204255948336468,2.904001417216551,2.0328009920515857,1.0,0.0129052937970103,512.0823468044381,42.54779675935065,60.297806391402005,25.66472629180585,0.0971127890913399,1.64099288458087,74.47292766334337,0.7632408057215795,48.88381775578093,0,32.96923836461104,0.0354297292227165,0.000731146290474
2025-01-26 07:00:00,0.21705526070999284,217.05526070999284,0.0014020852183584637,0.00017632703035165147,0.0005753757595482786,0.0004027630316837949,22.400245039980305,3.550098276321301,0.0867597328475019,6.459577223662813,0.8123600864355078,2.6508261429196,1.8555783000437198,1.0,0.0115429891461929,745.1032963368455,41.08404076586854,69.4872837453961,24.29355380481242,0.0867597328475019,1.9307938788546664,71.31963545690692,0.6625811267009423,55.08140623293686,0,41.008998622012726,0.0236984956432123,0.0006748730105179
2025-01-26 08:00:00,0.20515250794802808,205.15250794802807,0.0013373835859442848,0.0002220427028023125,0.00045822434510425363,0.0003207570415729775,22.372714349790176,4.016434555522497,0.0713945364250718,6.518972638068302,1.0823299457716757,2.233579056320077,1.5635053394240537,1.0,0.0106882928062356,745.1971923526266,33.14831727898083,63.2215803077851,13.850117637052811,0.0713945364250718,1.5603359484784218,66.14518877518684,0.8732241592888345,41.28348634592617,0,32.30177426072921,0.0398107267907532,0.0014450555796028
2025-01-26 09:00:00,0.2035951909082389,203.59519090823892,0.0017156404172815394,0.0002634651078795088,0.0005243369894711497,0.00036703589262980475,22.8383232582758,4.8435422350300135,0.097105154618076,8.426723684523495,1.294063512523012,2.575389856371756,1.8027728994602292,1.0,0.0145790700662215,790.2002325505517,30.035119164157933,46.023162542488016,31.30661067134798,0.097105154618076,1.8091502376703084,61.9309084895498,0.8340954304212846,44.81692712520286,0,26.83890385717254,0.0370694906860012,0.0008474878092766
2025-01-26 10:00:00,0.1974303134340108,197.4303134340108,0.0016466749364508473,0.00014827376171307907,0.0006254272394622618,0.00043779906762358317,21.82879762681341,5.100553289217591,0.0844106459043962,8.340537518324068,0.7510182156634126,3.1678379504336087,2.217486565303526,1.0,0.0118966194445532,504.39851571024855,40.49438067900346,35.53840923986287,18.226485352530183,0.0844106459043962,1.4383013698218956,62.973015105960336,0.6418389485817896,36.22966955548707,0,37.396524111150406,0.0347437354764617,0.0019630004813693
2025-01-26 11:00:00,0.17622002801335324,176.22002801335324,0.0011185081350040228,0.00015619365599160292,0.0005240649109977323,0.0003668454376984126,20.43811297943564,3.517761322141818,0.0675393808980986,6.347224816689206,0.886355868583605,2.9739236618326994,2.0817465632828895,1.0,0.0115702397709193,827.1365155297867,43.11127046847895,48.483829328735055,19.174183713612155,0.0675393808980986,1.368672313607341,54.16894143618987,0.8131666366258167,29.65581216045223,0,27.24849661993037,0.0318337684618308,0.0005862430996473
2025-01-26 12:00:00,0.1698264738765979,169.8264738765979,0.0008738698645290676,0.00022014616216456327,0.00044453142517816055,0.0003111719976247124,20.39809553075678,3.048522461764566,0.0806612613564839,5.145663362027131,1.29630061285103,2.6175625921620043,1.832293814513403,1.0,0.0102142976961352,795.4843829601232,29.781057258353822,51.92932751172262,20.51150202086471,0.0806612613564839,1.533941023473511,60.63315299712176,0.7145167153994157,37.20307230593237,0,31.477453473633236,0.0248509639387657,0.0015043053495987
2025-01-26 13:00:00,0.1631719036663192,163.1719036663192,0.0012187663699203765,0.00019120939235939226,0.0005193254190018371,0.00036352779330128587,19.40394542772848,4.223546957484052,0.0785392216316568,7.469217080488997,1.1718279192869425,3.182688976061953,2.2278822832433667,1.0,0.0131785625680892,556.3546438096355,56.90404974613915,36.76560706298105,18.06754676847339,0.0785392216316568,1.718133138374699,62.13916695893761,0.8275586695866485,42.70534477725955,0,28.223504064522626,0.0223853524396456,0.0007688655311332
2025-01-26 14:00:00,0.1399075840374541,139.9075840374541,0.0008202948372270793,0.00016804838048462313,0.0004050778260783898,0.0002835544782548729,18.29632030209786,3.40339922385284,0.0791627645347814,5.863119164487048,1.2011384632275228,2.8953242875664844,2.026727001296539,1.0,0.0106881544927543,639.0506437075915,42.29095986937274,58.54685187423392,23.93637630681566,0.0791627645347814,1.2219884628785018,66.83486330029511,0.9257740181289388,32.66857274840897,0,34.65694863289494,0.0292061350400971,0.0010732179969637
2025-01-26 15:00:00,0.1441320437943462,144.13204379434617,0.0007274624716038555,0.0002106906267137279,0.00038791370505051844,0.00027153959353536284,18.11657370208517,2.954656656345911,0.0599266485960306,5.04719458944071,1.4617889344187083,2.6913772596190366,1.8839640817333254,1.0,0.0078939516363794,755.4099571616867,41.06021301528586,24.637689632894336,19.71619307895496,0.0599266485960306,1.411062914376889,47.41263857531394,0.7725680537790061,26.76088638655224,0,29.901013134793047,0.0280532050847731,0.0005417573533477
2025-01-26 16:00:00,0.14060341428694118,140.6034142869412,0.0005995111027633978,0.00016710841049549235,0.00033914390135902396,0.00023740073095131675,17.21283714136748,2.033132344323274,0.0631989021026598,4.263844557429631,1.1885089088552303,2.412060212612651,1.6884421488288555,1.0,0.0083335780474675,698.3187499761311,37.4255355346456,58.96964253408549,16.48586814863219,0.0631989021026598,1.406405598363087,55.85875819190866,0.8787407715888204,31.42402809548412,0,31.46692835487152,0.033489618460533,0.0004370784164902
2025-01-26 17:00:00,0.1328508651747265,132.8508651747265,0.0008856727596230681,0.00016898723912158424,0.0003883326840704253,0.00027183287884929776,17.295682562014193,3.729450504970588,0.0936196420825989,6.666669113958907,1.2720070652105344,2.9230723003548915,2.046150610248424,1.0,0.0143205412600158,546.037705560505,22.322851828674423,21.599925934097424,32.611871692769355,0.0936196420825989,1.3526868019161589,46.804684508619935,0.68089390866052,25.32483160106396,0,30.20168746877984,0.0234017950268022,0.0016483083760398
2025-01-26 18:00:00,0.12386486710937435,123.86486710937434,0.000614887004225011,0.00020791277133160152,0.00033678828473839473,0.00023575179931687628,17.18708714229113,2.7655793800714696,0.0909306930864865,4.964176029689335,1.6785451450733948,2.718997667361207,1.9032983671528447,1.0,0.0130540803681205,534.9381500546359,55.29605337839397,44.89830303607451,17.70876850350387,0.0909306930864865,1.3454052847950324,44.35771854974494,0.661336779185513,23.871643583310995,0,33.30808265627197,0.0312425693406824,0.0007651231764951
2025-01-26 19:00:00,0.1370311890199199,137.0311890199199,0.0007572905949828081,0.00014911373856097535,0.0004014149604134434,0.0002809904722894104,17.35393933411817,2.7273711968974705,0.0872897536781497,5.526410450052525,1.0881737188991263,2.929369315733593,2.050558521013515,1.0,0.0153334109512334,812.5825196432367,32.67976905772119,63.07182317416331,27.46222313672055,0.0872897536781497,1.6580192575718775,44.69625109282943,0.9557032143555756,29.64289802127171,0,32.36543335082234,0.0338670042830064,0.0013524310647391
2025-01-26 20:00:00,0.14315238910747757,143.15238910747757,0.0008084291832418609,0.00014145096692547458,0.00044521814613406393,0.0003116527022938447,18.364091882256385,3.186352354877814,0.0984607741803333,5.6473328058457986,0.9881146085468011,3.1100993068288787,2.177069514780215,1.0,0.0147560055265509,562.3868472071239,45.69841337873178,24.32476370106988,18.680669258922407,0.0984607741803333,1.6104517922424963,52.04342459429045,0.8129458045600542,33.525370564924906,0,25.308933910638192,0.0259793251741322,0.0007012976658305
2025-01-26 21:00:00,0.14308155387119903,143.08155387119902,0.000777519089995284,0.00017379655997498477,0.00032733880385831356,0.00022913716270081948,18.35130871440062,2.9496433524854173,0.0860723642036795,5.434097330919407,1.2146678259549457,2.287777809241445,1.6014444664690115,1.0,0.0085054108516346,568.8370695721774,44.297342358801416,45.88694682470849,20.8804996719368,0.0860723642036795,1.5528569557581076,48.27496406966818,0.8528208868959835,29.985645497822784,0,25.98055932413458,0.0356002854216392,0.0013531653585899
2025-01-26 22:00:00,0.15149795200741378,151.49795200741377,0.0011027600330933576,0.00018452638592011372,0.00042100881624114006,0.000294706171368798,18.99998999974544,4.1322456515795984,0.0868094706711538,7.279042511672978,1.2180124118845095,2.778973647251267,1.9452815530758867,1.0,0.0124476161006138,832.3692501427031,43.37947301538107,27.96957194806582,15.89858808503329,0.0868094706711538,1.5342209851622448,51.96577114353258,0.883293360540717,31.890790639418523,0,34.95450739879818,0.028636857470426,0.0007682085675047
2025-01-26 23:00:00,0.15732522673228255,157.32522673228254,0.0010723143339696414,0.00015807432906410847,0.0003455807615095635,0.00024190653305669442,18.960091077109656,4.001205451598954,0.0734030449063197,6.8159083971598475,1.0047614889702379,2.1966010708354604,1.5376207495848222,1.0,0.0129568396335223,744.8558538252869,41.02848808046336,64.74078750304676,28.80824048468136,0.0734030449063197,1.2048388252548117,55.20980289528848,0.7440847350621947,26.607565625163627,0,29.02486684621082,0.023252621917554,0.0005618975007184
2025-01-27 00:00:00,0.1707869669585498,170.7869669585498,0.000990896385719371,0.00015465990757978931,0.0004993574667769131,0.00034955022674383916,19.241307065678765,3.1070686144407564,0.0747009840988935,5.801943809681114,0.9055720722373707,2.9238616720566726,2.0467031704396708,1.0,0.0110430175604141,741.886243261589,27.257593337253123,61.61727635168151,28.43008128565633,0.0747009840988935,1.5731998611763351,56.300160800505445,0.8561920683986968,35.42856206222421,0,33.67493206299875,0.0238954009393619,0.001180985471601
2025-01-27 01:00:00,0.1930391358601057,193.03913586010572,0.0012531701357710316,0.00030048612901226494,0.0005292639358758531,0.00037048475511309724,20.68261156904882,3.7678858886498943,0.063092280324227,6.491793128825424,1.556607304904356,2.741744224649905,1.9192209572549335,1.0,0.0126748384370922,691.7383085453359,31.224229641918622,66.69586216467438,10.555998645202504,0.063092280324227,1.270843053221984,58.52526768752948,0.8325908011528066,29.750571951461552,0,36.37591522848626,0.0255779682380676,0.0013305541204807
2025-01-27 02:00:00,0.20960222234446238,209.60222234446238,0.0012810506059065692,0.0002482839704864615,0.0006097451578562175,0.0004268216104993522,21.25680976253715,3.490206237413961,0.0794531162000276,6.111817859456079,1.184548368377646,2.90905864945533,2.0363410546187306,1.0,0.016795595317923,727.5980057609164,40.967522850812,63.74911707650468,11.504851007532295,0.0794531162000276,1.424008129611431,52.854201187407625,0.6794348478288759,30.10592486999465,0,22.418225176528843,0.023162525387233,0.0011781295354127
2025-01-27 03:00:00,0.2034657492589926,203.46574925899262,0.0019311246077815616,0.0001947505668398433,0.0004873712192678079,0.00034115985348746555,22.421125791992576,5.38824030680907,0.0690822785237402,9.491153252154607,0.9571663415051952,2.395347723352841,1.6767434063469886,1.0,0.0136123775220333,740.7078761487244,51.57369806387704,56.827665493299534,33.059411368623486,0.0690822785237402,1.2020524275392812,67.50583426242483,0.9032344918229224,32.45822077928486,0,32.91071062306323,0.0312583913347325,0.0008605824180757
2025-01-27 04:00:00,0.2125153056980536,212.5153056980536,0.0013214269720855376,0.0002833047137009008,0.0006588965906710586,0.00046122761346974097,22.499247491635337,3.686805212903123,0.0999443820788516,6.218032003600954,1.3331026335741971,3.1004665217254197,2.1703265652077937,1.0,0.0109465481533776,887.1304939374321,37.279558826016746,29.244459779425146,32.22067118094627,0.0999443820788516,1.3928924198446395,68.99861148563664,0.8821841318360863,38.44305716725943,0,37.78880715986433,0.0389828234839033,0.0004530342542631
2025-01-27 05:00:00,0.21383518966628054,213.83518966628054,0.0014028223974931308,0.00023935454850560633,0.0005500025280160141,0.00038500176961120993,23.56088955230663,4.189420870750041,0.0941135202411153,6.560297206846215,1.1193412500494062,2.5720861420160515,1.800460299411236,1.0,0.0166664936016782,589.1893229870317,28.156902121845235,35.12513078344503,22.652179819463257,0.0941135202411153,1.453908690773311,65.67253401421313,0.6885563325753263,38.19274717934814,0,32.557422327310206,0.0379214615846762,0.0005946254984954
2025-01-27 06:00:00,0.21691565226470683,216.91565226470684,0.001803741298728997,0.0002297508271719622,0.000650336184020285,0.00045523532881419935,22.13041362231108,4.554748650861689,0.0731650403692073,8.3154040747961,1.0591712712902448,2.99810630182955,2.098674411280685,1.0,0.0128775346155536,585.8249678801836,23.51777699221704,44.84275791540037,22.333934788958413,0.0731650403692073,1.4082178243753682,71.80192135194186,0.796471680499121,40.44509818888115,0,32.34089854016406,0.0264750796796688,0.0006886315413035
2025-01-27 07:00:00,0.20959376314023587,209.59376314023586,0.0018244958502945151,0.000262395516938789,0.0006119342048281985,0.00042835394337973893,22.75810705358955,4.626744274705597,0.0929797907893827,8.704914797840496,1.2519242605669727,2.919620296233543,2.04373420736348,1.0,0.0150406498500826,522.8873950821263,46.52044013976096,49.44483907573618,30.31060435959481,0.0929797907893827,1.3113105624301358,76.64379592321912,0.7586867432438005,40.2015276555428,0,39.60566749826114,0.0372933864346117,0.0008223828121963
2025-01-27 08:00:00,0.2166851853148963,216.6851853148963,0.0017066033750091937,0.0001957656796495602,0.0005923926886944261,0.0004146748820860982,22.784472349742472,4.665025718476306,0.1078887604400695,7.87595779807966,0.9034566870137661,2.7338864345226708,1.9137205041658694,1.0,0.016399366176689,763.2795195237289,36.93359882484658,59.109169765660496,13.461253672121977,0.1078887604400695,1.6876424594948167,68.7781532020158,0.9131689918783624,46.4291726517445,0,38.87568578879705,0.039080459229001,0.0014334368206442
2025-01-27 09:00:00,0.1975411914580499,197.5411914580499,0.0014536051994363149,0.0002390324379869653,0.0005570103337837164,0.0003899072336486015,21.633544611753955,4.62636201297792,0.0930086757265988,7.358491607280825,1.2100384543733327,2.819717395002165,1.9738021765015155,1.0,0.0152257220594198,719.6168723289047,25.014835704905675,31.347981409353046,26.342478033648977,0.0930086757265988,1.449039265774753,73.72235670764661,0.6732086548992054,42.73063585393308,0,31.42592129162916,0.0258833428066623,0.0008700622309888
2025-01-27 10:00:00,0.1929520123047645,192.9520123047645,0.001444121911058362,0.0002906193230359393,0.0005086950724500066,0.00035608655071500456,21.95252995723066,4.385002039255321,0.0823887574475528,7.484357866024198,1.5061740977176796,2.6363812762239096,1.8454668933567366,1.0,0.0141535353447156,544.495681538656,46.97867519947935,26.41386970734816,21.89957486218149,0.0823887574475528,1.3398715821470015,76.1906596021356,1.0724591555197145,40.83427985037483,0,44.53959135084807,0.038105697599362,0.0003926274491004
2025-01-27 11:00:00,0.18516896993703458,185.16896993703457,0.0011147345289400134,0.00022335790016972376,0.0005484512385653449,0.00038391586699574145,21.212642144992135,3.4039736498067272,0.0753351663490855,6.020093589757891,1.2062382819630906,2.961896038800896,2.073327227160627,1.0,0.0136851688390014,645.8155740472749,28.303149234174928,44.130508529681805,28.583275732890574,0.0753351663490855,1.2778045836797391,75.24081389662658,0.7606935748582191,38.45722275076147,0,26.194811319586396,0.0399485812868175,0.0003234811271721
2025-01-27 12:00:00,0.1644858275561162,164.48582755611622,0.000924302739866518,0.0001698068533316726,0.0004327158754442806,0.00030290111281099644,19.78437951836045,3.1175486171574627,0.0717279127083005,5.619345773429517,1.0323494483057578,2.6307182927152475,1.8415028049006732,1.0,0.0094489601213049,571.4652821324815,40.36064193214708,27.892070543646028,10.75256978279976,0.0717279127083005,1.2,54.05881956745,0.8364612474401903,25.948233392376,0,24.162473280095945,0.0359534361899568,0.0006906327565924
2025-01-27 13:00:00,0.15625469002114703,156.25469002114704,0.0008821424308066785,0.00016279371198828796,0.000373272876032114,0.0002612910132224798,20.54798787228757,3.31970567492237,0.0955130270303846,5.645542099807001,1.0418484844599285,2.388874701819167,1.672212291273417,1.0,0.0106466850908527,632.5926961603446,32.247519003074416,54.68684011647861,24.818138743098466,0.0955130270303846,1.3639218025266509,51.49649451688144,0.9014184626501736,28.09487665010749,0,28.69268780165532,0.027804466399583,0.0007426173156954
2025-01-27 14:00:00,0.14264798010890425,142.64798010890425,0.0007481294191968577,0.00014886474022817519,0.00036365195297678027,0.0002545563670837462,17.9410960872358,2.713810929288877,0.0837660828972669,5.244584736676258,1.0435811296768784,2.549296195425628,1.7845073367979396,1.0,0.011498897035508,880.5056677578441,57.267602577360016,48.78154450458587,23.91820538038894,0.0837660828972669,1.2,52.777850016371445,0.7633341286378759,25.333368007858294,0,29.964611969524874,0.0321708320918845,0.0010512861681756
2025-01-27 15:00:00,0.1485108717319211,148.5108717319211,0.0007229836002558211,0.00016031021518701728,0.0004179858273009564,0.0002925900791106695,17.20548753299898,2.473911877457869,0.0868290515047795,4.868220028772629,1.079451041647613,2.814513324354247,1.9701593270479727,1.0,0.0058089452364872,773.3275355522115,29.131522650846623,57.05538985094424,31.02120823972963,0.0868290515047795,1.6145842905253276,53.57250819443374,0.7852435971915592,34.59893205390884,0,29.100648028513955,0.0272837329827125,0.0005100514548306
2025-01-27 16:00:00,0.1434109215067832,143.41092150678318,0.0006194508794921354,0.00015180766625138127,0.0004027243048307121,0.0002819070133814984,17.164806772309326,2.511822569816184,0.0894077017535826,4.319412168778484,1.0585502460787195,2.808184346069233,1.965729042248463,1.0,0.0128568127863217,503.0276403180568,36.79674086168114,23.17182798275542,26.92090743887569,0.0894077017535826,1.4771258908300908,59.27300596137352,0.7474661361146298,35.02147669314846,0,29.21717631932583,0.0399192256670749,0.0005244975077163
