timestamp,flow_m3_s,flow_mass_H2O_kg_s,flow_mass_TSS_in_kg_s,flow_mass_TSS_out_kg_s,flow_mass_TOC_in_kg_s,flow_mass_NVTOC_in_kg_s,raw_temperature_C,initial_turbidity_ntu,final_turbidity_ntu,TSS_raw_mgL,TSS_settled_mgL,TOC_raw_mgL,NVTOC_raw_mgL,coagulant_dose_mgL_as_Al,polymer_dose_mgL,rapid_mix_G_per_s,rapid_mix_time_s,floc_G_per_s,floc_detention_time_min,filtered_turbidity_NTU,chlorine_dose_mgL,contact_time_min,free_chlorine_residual_mgL,CT_mg_min_L,ecoli_colilert_MPN_100mL,THMs_total_ugL,bromide_mgL,bromate_mgL
2025-01-27 17:00:00,0.1234110018000674,123.4110018000674,0.0009265561592850446,0.00016409708358618624,0.0003288610574856809,0.0002302027402399766,17.19736845013961,4.198753624953898,0.0976114983903802,7.5078894569393135,1.3296795358004836,2.6647628873352303,1.865334021134661,1.0,0.0140042920003033,601.0032295136494,58.37974387312023,68.23487802221018,32.00400895989094,0.0976114983903802,1.7613865889279117,53.47694784256409,0.7339368216092016,37.67743149867592,0,26.366323323002504,0.0213570647540921,0.0010932897568922
2025-01-27 18:00:00,0.1465045000397148,146.5045000397148,0.0010675518374333721,0.00011399943138974159,0.00037283854129767076,0.0002609869789083695,16.193377421921117,3.780675956769155,0.0831806894261698,7.2868194297375,0.778129213497458,2.5448948066209622,1.7814263646346735,1.0,0.0128674154191006,504.1446188311116,32.74900719753262,20.0002768337869,32.18183304106397,0.0831806894261698,1.4763490756405706,43.9835643516375,0.8146682894730269,25.974037829567028,0,27.78126011168724,0.037861606501393,0.001554941185209
2025-01-27 19:00:00,0.12240595631146223,122.40595631146223,0.0005987289204114553,0.00016221986539508108,0.00033031469017863604,0.0002312202831250452,17.411849481248733,2.5598333478815216,0.1019074645559631,4.8913381215534,1.3252612069163714,2.698518112453201,1.8889626787172404,1.0,0.0068586409404809,785.9473995074723,45.783726520440005,36.272120750676734,20.204100022492945,0.1019074645559631,1.30944615741605,47.28245469473767,0.7706806112077422,24.76553144528909,0,26.96684720718137,0.0214909626648494,0.0004157546892627
2025-01-27 20:00:00,0.13057802984144157,130.57802984144158,0.00038386452724881013,0.00013597346677883226,0.00036401524963063103,0.0002548106747414417,18.63207054757212,1.3606202832877297,0.0781712954217208,2.9397328763110426,1.041319638104069,2.7877220239319573,1.95140541675237,1.0,0.0051480223157759,687.7687208221913,32.66908174825301,53.98173966831199,13.435853343795328,0.0781712954217208,1.2,51.12974492232805,0.7334956236553212,24.54227756271746,0,34.14505481704516,0.0208439564564806,0.0006704404883484
2025-01-27 21:00:00,0.14429769701135536,144.29769701135535,0.000683836164465524,0.0001746355931301911,0.00034529314517962325,0.00024170520162573623,17.182174147098742,2.5211106381616566,0.0899037524414081,4.739064992920229,1.2102451858011865,2.3929220793624357,1.6750454555537049,1.0,0.0092450539477215,897.6074767257558,24.42699916468996,22.257103693105943,25.757091395554703,0.0899037524414081,1.5702470846527166,45.483132297407046,0.7645767968026911,28.56790235635089,0,28.908535150818587,0.0387987903306709,0.0014222656550627
2025-01-27 22:00:00,0.15454136849215713,154.54136849215712,0.0010444831505741568,0.00014602171230672131,0.0004358443574818606,0.0003050910502373024,18.59820842237504,3.7160146984777582,0.113512624934948,6.758599077807205,0.9448713553622492,2.820243936845812,1.9741707557920682,1.0,0.0140468890975467,793.4333044090633,45.101889307371714,24.167479067880347,31.84365246021276,0.113512624934948,1.2132469384197937,55.068342287704574,0.820356144495525,26.724599073764335,0,30.320219294977285,0.0373456387491058,0.0013244345459045
2025-01-27 23:00:00,0.15941332665253882,159.4133266525388,0.0006020089271053355,0.0002094421588068126,0.0003974207169204749,0.0002781945018443324,19.70251914289253,2.197069495914814,0.0320698093993619,3.7764027622200556,1.3138309274689302,2.49302066060451,1.7451144624231572,1.0,0.0052409069674324,707.1651770831528,56.641261411413616,23.83407186141101,11.873833604869018,0.0320698093993619,1.3423241945527242,51.46963159367856,0.7234507141675026,27.63557270916401,0,30.572840049569457,0.0272312349056559,0.0006296939935896
2025-01-28 00:00:00,0.18121002287390878,181.21002287390877,0.0012563929337027738,0.00023814622458649096,0.00046964794100832547,0.0003287535587058278,20.38284095709401,3.922690077162592,0.0433820513917533,6.9333523266370785,1.3142000691220046,2.5917326953549376,1.8142128867484562,1.0,0.0144221097558798,821.8821712832541,38.10258668936368,49.07548633604897,23.948081827116603,0.0433820513917533,1.773577553614223,51.74639433221314,0.787087042302234,36.7104973872334,0,35.02654353789386,0.0391506437663596,0.0014502073022147
2025-01-28 01:00:00,0.1939178737510314,193.9178737510314,0.0013593920111687264,0.00024941818497601406,0.0006752664764573217,0.00047268653352012515,21.85566004544657,4.084854741480486,0.0628580886203386,7.010142927381886,1.2862052380805227,3.482229169469378,2.437560418628564,1.0,0.0124496468347442,781.9214604936304,45.04706170769869,64.79626575192691,12.874988166495598,0.0628580886203386,1.694531045230152,57.85326405367714,0.8569753602152487,39.2136608027414,0,29.904088598098483,0.037237137553272,0.0009284099342714
2025-01-28 02:00:00,0.19670596106813573,196.70596106813574,0.0014600575591182069,0.00014823553686788487,0.0005377603544784506,0.00037643224813491545,21.2653121062467,3.9121272965471534,0.0376936029471252,7.422538448707544,0.7535894492619799,2.7338284592818174,1.913679921497272,1.0,0.012377407647611,597.5104710543949,44.35593653026493,47.771848885613096,10.67489979388005,0.0376936029471252,1.5380473597992608,67.05510527446168,0.8120038364098706,41.25357105137891,0,26.963046931479845,0.0380396575151094,0.0011874116477541
2025-01-28 03:00:00,0.20530515561130963,205.30515561130963,0.0014385305982964522,0.0002519192132483268,0.0006223307273880715,0.00043563150917165006,23.114312698441704,4.039362794848195,0.0408156385435925,7.006792372130805,1.2270476720285992,3.0312474401095324,2.1218732080766727,1.0,0.013585911473078,712.1033099310066,36.60358810511504,50.17856761398358,26.99088384852084,0.0408156385435925,1.6935516046404515,69.09164636679807,0.7100878901211432,46.80410742869661,0,28.9798894842439,0.0319023097251724,0.0006880745188384
2025-01-28 04:00:00,0.20946500007304863,209.46500007304863,0.0014326968858131047,0.00023820656632811331,0.0006472248428299839,0.00045305738998098873,22.567944571061386,3.559616679873399,0.0374954353828996,6.8397913031459545,1.1372141706014913,3.0898949352124285,2.1629264546486997,1.0,0.0126578678354396,722.3994899336284,44.59586555058922,37.300082560399474,27.046240296804097,0.0374954353828996,1.6948942040629698,69.14352362128159,0.7910371259991423,46.876382973680485,0,32.803758741667664,0.0391665707243521,0.0010250300414129
2025-01-28 05:00:00,0.21110595892302106,211.10595892302106,0.0016486644757253044,0.00015544259068069527,0.0005283894388928601,0.00036987260722500204,22.64266764193132,4.760517407198543,0.0382528186665609,7.809653901463214,0.7363249785733277,2.502958427078485,1.7520708989549394,1.0,0.0130961776345238,680.4926794431213,30.372723376758888,20.93705793277661,25.01645112490905,0.0382528186665609,1.7416330504526067,74.61732656559508,0.8419842136724982,51.98240083322228,0,36.37016791524787,0.0361916441547708,0.0005720276143851
2025-01-28 06:00:00,0.21434864695728154,214.34864695728155,0.001704411861127681,0.00022435872206734013,0.0004924631496851646,0.00034472420477961517,23.939567615715703,4.51693933362252,0.034372963655598,7.9515867504746165,1.0466999687292338,2.2974866259982023,1.6082406381987415,1.0,0.0152836988441827,571.6770491421448,35.121516184122086,21.08073588756082,31.48057009754493,0.034372963655598,1.2741871238059566,74.42791617106717,0.8669013989692332,37.93403697475317,0,40.55371336272058,0.0387990572087412,0.0007325795264763
2025-01-28 07:00:00,0.22211136852083913,222.11136852083914,0.001554839899090042,0.0002538519815400991,0.0006824107343529685,0.0004776875140470779,22.7139192141766,3.936300995888865,0.04666476484703,7.000271572970666,1.1429040450771975,3.0723809361831145,2.15066665532818,1.0,0.0082338057119848,589.3476206631548,37.692754254495,64.41549832404556,12.02191099483696,0.04666476484703,1.435520309741314,70.68116497324208,0.7198981034238114,40.58569913410616,0,42.34208790440519,0.0256302187082807,0.0008097773348583
2025-01-28 08:00:00,0.21370976399651928,213.70976399651929,0.0013259093878075054,0.0002531186840869289,0.0005296902720547436,0.00037078319043832046,23.13365379740915,3.6433112730182673,0.0487925826482289,6.204252735167967,1.1844039287369736,2.478549702873523,1.734984792011466,1.0,0.0113857847729012,612.4189603823846,54.56034734249922,25.128621935982338,12.631506542468983,0.0487925826482289,1.237305529618691,68.9921632879729,0.7376119046073734,34.14575405462581,0,38.59006489472501,0.0306419513466604,0.0009644533406432
2025-01-28 09:00:00,0.20465166580840877,204.65166580840878,0.0012071687761479402,0.000227099481458762,0.0004522678649527565,0.00031658750546692955,21.874984551775093,3.230288185250206,0.0494904314099724,5.898651112266391,1.1096879205047296,2.209939817329225,1.5469578721304575,1.0,0.0117679398968542,504.1020597512655,33.933315793330195,69.98946859062977,31.61338594948618,0.0494904314099724,1.374951445322589,67.71880133796596,0.7389359768219292,37.24402551005983,0,29.91938752489382,0.0373532565829735,0.0023877878100834
2025-01-28 10:00:00,0.19279381329083634,192.79381329083634,0.0014659757509227923,0.00021843409469143773,0.0005944473439341895,0.00041611314075393256,20.862974185855663,4.160064675744855,0.0498313304208311,7.603852664666762,1.1329932790007224,3.0833320519338683,2.1583324363537075,1.0,0.0126302307210607,866.7775568678037,45.40548192463305,28.221130575563905,22.581917997156577,0.0498313304208311,1.4860532619560414,64.2617741003146,0.7309944061077817,38.198567608341904,0,31.826927761842786,0.031594580817334,0.0025388194156661
2025-01-28 11:00:00,0.18177818483005953,181.77818483005953,0.0011363116915953542,0.00025061831991564804,0.0004561380354065998,0.00031929662478461977,20.14083160067267,3.565484634123908,0.0559878487587403,6.251089439899882,1.3787040515887297,2.5093112016330963,1.7565178411431672,1.0,0.0084771486603158,774.4383966333916,28.536153496755947,53.731722197759474,16.82632022095593,0.0559878487587403,1.2,51.71647681788683,0.8122141532231072,24.82390887258568,0,20.702647227376996,0.0360219672010132,0.0007808230435836
2025-01-28 12:00:00,0.17329758211694046,173.29758211694048,0.0009606647596283082,0.00022800303655314474,0.00044211318725607675,0.0003094792310792537,20.35280542653584,3.367352572219525,0.0469778125805354,5.543440063578358,1.315673500852939,2.551179202014144,1.7858254414099006,1.0,0.0132507599019599,775.8469263137883,30.10278916215707,67.44777360904529,28.453924449632183,0.0469778125805354,1.3018967288832124,65.6774242240991,0.8316303827945697,34.20208950353187,0,32.2890859975371,0.0394619393524689,0.0016480536101515
2025-01-28 13:00:00,0.16076684332779442,160.76684332779442,0.0006904788112672255,7.803743986864568e-05,0.0005222076314470277,0.00036554534201291945,18.691579662362184,2.200117938951957,0.0392123618631333,4.294908060484702,0.4854075520381512,3.2482296762042915,2.273760773343004,1.0,0.0069034602536498,728.9322455236486,45.9371550183991,38.11446388210131,32.36009306511005,0.0392123618631333,1.825057758270437,59.39942370844317,0.8803605738200827,43.362951630354864,0,29.49986212252837,0.0360912566822697,0.0005851390563532
2025-01-28 14:00:00,0.15045573926573508,150.45573926573508,0.0006363283871641298,0.00014847194684794386,0.00031370837500880764,0.00021959586250616537,18.394956396212752,2.333377557305179,0.0335349922267468,4.229339407520015,0.9868147773725838,2.0850542261783422,1.4595379583248396,1.0,0.0095317270995537,775.7243232644237,50.49239709466414,56.72165943739947,27.240082155074056,0.0335349922267468,1.4115998529041685,48.9183627708647,0.7915849153955802,27.621261476666145,0,18.865596337111597,0.0263071924122335,0.0010697940244346
2025-01-28 15:00:00,0.13778704280774964,137.78704280774966,0.0005559200419110178,0.00013872137528835613,0.00033006888591597934,0.0002310482201411855,17.553900866304076,2.091556331981953,0.026474129957917,4.034632216373765,1.0067809894280852,2.395500180496036,1.676850126347225,1.0,0.0094891818580991,892.7450199494546,38.48468706105126,37.54283217211676,29.79831491696123,0.026474129957917,1.552404750691748,60.06801528449672,0.6872843975423086,37.29994891691089,0,42.297851639039536,0.0223739877922841,0.0006931522754033
2025-01-28 16:00:00,0.12885892290457324,128.85892290457323,0.0007723135297633078,9.57613324084253e-05,0.0003335858654657855,0.0002335101058260498,16.962523687052276,3.3453050096485515,0.0623788983741468,5.99348118356729,0.7431486330158259,2.588768072451011,1.8121376507157074,1.0,0.0117302643268278,654.0641350537974,33.40398787111066,35.247052838072264,17.062431004879812,0.0623788983741468,1.4142062772975152,48.38984662109176,0.8424925655724526,27.37328993960477,0,28.07029953094045,0.0254549365156244,0.0007613744271558
2025-01-28 17:00:00,0.1289508261257014,128.9508261257014,0.000613738654963411,0.00013923135226573595,0.0003496496339718298,0.0002447547437802808,16.723789882381634,2.847449290488026,0.0405918532033314,4.759478270927384,1.0797243914514596,2.711495881623829,1.89804711713668,1.0,0.0130329204327036,785.0102347506255,56.4108622372909,30.090204128771944,17.219383985263562,0.0405918532033314,1.2,49.8018967238162,0.7885015766401301,23.904910427431776,0,20.116738363420836,0.0332558224319898,0.0026433818452404
2025-01-28 18:00:00,0.1318272939319549,131.8272939319549,0.0005626611985223498,0.00017212170876953616,0.00032062249375508733,0.00022443574562856113,17.10363350477195,2.501911148906344,0.0372727226918122,4.268169221563312,1.3056606385198197,2.432140448248772,1.7024983137741403,1.0,0.0098972971778253,643.8116017510113,25.43231260196171,61.046745344943226,31.60309700886581,0.0372727226918122,1.389093882871408,55.11787797784127,0.7956094435238753,30.6255628543488,0,30.15670639139109,0.0202188872262964,0.0007811109621733
2025-01-28 19:00:00,0.12536043293818216,125.36043293818217,0.0008018489557411163,0.00010728385377657462,0.0002924481474877775,0.00020471370324144422,15.61326173606164,3.5011519728110647,0.0487444833140211,6.396348009874254,0.8558031530529135,2.3328584676473616,1.633000927353153,1.0,0.012857214755016,841.7155194987304,48.82856950597388,32.869353180457395,25.37157121638038,0.0487444833140211,1.6082680816513,51.44143852905726,0.70108395566472,33.09264946420407,0,37.96429778618536,0.0237943745419166,0.0007031524194458
2025-01-28 20:00:00,0.11693846652659795,116.93846652659795,0.0007093822109626964,0.0001336547591052258,0.00038400345586446467,0.00026880241910512523,17.823962914887133,3.4820679023449435,0.0504461925418691,6.066286244666511,1.1429494765507782,3.283807862976569,2.298665504083598,1.0,0.0118523277383874,843.211442756014,47.60682998988412,34.15790814529288,15.85406879184341,0.0504461925418691,1.3054344211977034,58.01662517173512,0.7539286947119265,30.294759800363256,0,40.69706652354647,0.0265380529028912,0.0006111743552174
2025-01-28 21:00:00,0.13137834172150206,131.37834172150207,0.0007610426801435869,0.00012138721522999762,0.00037646735498570225,0.00026352714848999157,17.231210444165473,3.7081195495755694,0.0714107935674428,5.792756021817184,0.9239514948918766,2.8655206790761896,2.0058644753533326,1.0,0.0136421512674836,860.906570169394,47.60980650911176,69.94848710993887,23.104045386555303,0.0714107935674428,1.629235887210156,51.168424692920574,0.6986589978889266,33.346173520686605,0,30.386501109442097,0.0375044988725634,0.0006703526156527
2025-01-28 22:00:00,0.15792304011266248,157.92304011266248,0.0008893131180085384,0.00014853165958177841,0.0004745019797339172,0.00033215138581374205,17.916291282085886,2.9305691790042925,0.0499428808455269,5.631306979488879,0.9405319165323549,3.0046406109925883,2.103248427694812,1.0,0.0136481289521036,502.18532969675135,57.416817776940974,36.36552177226599,27.146511786806236,0.0499428808455269,1.2,63.45586605640168,0.808464386855809,30.4588157070728,0,33.161924485113545,0.0210200829677489,0.0005163572065615
2025-01-28 23:00:00,0.1685297063583186,168.5297063583186,0.0007644576275971075,0.00023851958127720895,0.0004366174395094553,0.0003056322076566187,18.501540186317428,2.302886596296805,0.0798788228962325,4.536040821027479,1.415296961178356,2.590744676081873,1.813521273257311,1.0,0.0098808568515379,619.2765779984379,49.127612039231686,41.13872444160245,15.463727031269698,0.0798788228962325,1.4426499490587472,53.522795049812174,0.7559260816349929,30.88586302083732,0,37.02029188393173,0.0209987231964775,0.0009969006214274
2025-01-29 00:00:00,0.17810248459329397,178.10248459329398,0.0013941259770062664,0.0001750282706482653,0.0005315173466824343,0.00037206214267770406,20.134585230571123,4.694549355414756,0.0608337581648417,7.827661585911187,0.9827390732248975,2.9843342606712144,2.08903398246985,1.0,0.0159527994259955,553.5697404806384,32.062607576383364,69.50277288874175,26.3726602051934,0.0608337581648417,1.606553829130008,66.58811164654809,0.7490782545339115,42.79095429611933,0,32.55170877426263,0.0310356509673862,0.0009897551191575
2025-01-29 01:00:00,0.18915364013227295,189.15364013227295,0.0012703469606500128,0.00022975151098403055,0.0005605187810328685,0.00039236314672300783,21.508407509118765,4.074001388736212,0.0814577182633265,6.715953019786846,1.2146290751971147,2.963298938581907,2.0743092570073345,1.0,0.0160586606472368,681.5944791560628,34.13636896929237,38.465017270871314,11.053621245444194,0.0814577182633265,1.4320723359334075,51.26264435652822,0.6593651993779097,29.364725939910752,0,32.57389216789395,0.0235553250441139,0.0010437731538226
2025-01-29 02:00:00,0.20382667776573843,203.82667776573842,0.001563946251609433,0.00014905760489970746,0.0005166454445924913,0.00036165181121474387,21.43217933409242,4.281453256154323,0.0703596531593308,7.672922253125785,0.7312958565267986,2.534729262409315,1.7743104836865204,1.0,0.0162772750062571,698.1798570717191,35.64443892799577,38.30760036179335,17.59229057510403,0.0703596531593308,1.9247036974520677,59.49903974332925,0.8977082691991405,45.80720871553333,0,34.51694065615332,0.024844303603178,0.0009077237316549
2025-01-29 03:00:00,0.20396448014839866,203.96448014839865,0.0016139700872310856,0.00030072154883996165,0.0005847999907491485,0.00040935999352440395,22.33976300587735,4.538793782905544,0.0679456279845405,7.912995861126445,1.4743819542557868,2.867165843404033,2.0070160903828227,1.0,0.0133070087585886,602.3616171318622,21.232346963924243,61.38572331069301,26.84929529315287,0.0679456279845405,1.3814367890928845,68.56089850431208,0.7610433520882153,37.885018994848,0,28.45849264416809,0.0236847220195869,0.0007267327194218
2025-01-29 04:00:00,0.21466956762967906,214.66956762967905,0.0023411186069291143,0.0002686773060861502,0.0006669059548129598,0.0004668341683690719,22.867498492762152,6.127269305185778,0.0873699697359576,10.90568464258389,1.251585443865236,3.106662775617185,2.1746639429320296,1.0,0.0193274033218618,789.3785968180282,56.54041261633028,35.596518424384605,13.73372663724754,0.0873699697359576,1.4003161688069374,66.65802690712884,0.7848410145550239,37.33692514352816,0,40.93038159239063,0.0316321427519386,0.0007011856426484
2025-01-29 05:00:00,0.21297044906238752,212.97044906238753,0.0015823076138721194,0.0002291210269139201,0.0007059469917783695,0.0004941628942448586,23.268375983503333,4.202432291590086,0.0748898658490489,7.429705017002611,1.075834830243521,3.3147650055974176,2.320335503918192,1.0,0.0139024069032745,607.9078868755878,22.942104154592155,31.68930518212036,15.554975766062473,0.0748898658490489,1.5881131592106137,69.28551516337787,0.724271150593178,44.01329534945876,0,29.68054011768205,0.0211109549921333,0.0009717630703208
2025-01-29 06:00:00,0.21868980876730473,218.68980876730473,0.001984526454912699,0.0002680321385312484,0.0007387566172422303,0.000517129632069561,22.49821339233805,5.305537977007219,0.0736784783844144,9.074617907889433,1.2256270195766006,3.378102625844347,2.3646718380910428,1.0,0.0178455359494822,841.5565501133434,47.99177128389886,41.16051275876612,31.97733225895973,0.0736784783844144,1.4057207667092102,70.20825460080356,0.6406779810212414,39.477280594702805,0,30.587514938407065,0.0388000005725911,0.0008932841730275
2025-01-29 07:00:00,0.23149835706551386,231.49835706551386,0.0014963561611312998,0.0001959716044921547,0.0006569032788357107,0.00045983229518499746,23.694505838647174,3.675910512473876,0.0856663350755852,6.463787389678243,0.8465356168238156,2.8376152952558864,1.9863307066791203,1.0,0.0134890901920736,571.0637472567147,49.20644019373247,55.03204002880963,26.85802748579021,0.0856663350755852,1.2,63.70474522225541,0.730717647040702,30.5782777066826,0,33.62978383720389,0.0224627677082565,0.0007071226092273
2025-01-29 08:00:00,0.20796443158584568,207.9644315858457,0.0017448750485612792,0.00027615550681461067,0.0006586937995074971,0.0004610856596552478,22.43109514872638,4.763482892908099,0.0609277537687766,8.390257099522385,1.3278977790036963,3.167338734246941,2.2171371139728584,1.0,0.0150783019378885,646.8941179061135,53.74860202522159,22.16215124896327,22.472967756416843,0.0609277537687766,1.3055668551525978,63.080605963481545,0.742208261050874,32.94237933954513,0,37.05383849545719,0.0390319100432422,0.0008131136631819
2025-01-29 09:00:00,0.19825611757010142,198.25611757010142,0.0018157618994112383,0.00020283555230563762,0.0004190848533207329,0.000293359397324513,22.26185026399021,5.314094756705647,0.0585970232090424,9.158667695432918,1.0230985797142778,2.1138558469579056,1.4796990928705338,1.0,0.016496133674104,748.895103369722,42.1344902238209,38.69580136092834,15.272334803186308,0.0585970232090424,1.5186757289532649,68.23167805590758,0.8270774711816926,41.44871736370397,0,36.90096527573912,0.0355625806092852,0.0016879837764881
2025-01-29 10:00:00,0.19541458260647881,195.4145826064788,0.0014023355440866971,0.00020514296202515237,0.0006508331747651412,0.0004555832223355989,21.42501255187592,3.8671264970259154,0.06039812383741,7.176207248108432,1.049783282746428,3.3305251127331346,2.331367578913194,1.0,0.0132447289061296,742.1340281853013,49.010576954261474,37.31224509729202,18.53524141455645,0.06039812383741,1.4885908551348992,61.6683352408911,0.7494164476309517,36.71956795639349,0,32.0565005790204,0.0365603177245222,0.0020053614489921
2025-01-29 11:00:00,0.1828165035554821,182.8165035554821,0.0008024389280630974,0.00018583444947101809,0.00046833486591968534,0.0003278344061437797,20.55371833286969,2.363806847717021,0.0765594557147354,4.389313395984346,1.0165080605790062,2.561775642851372,1.7932429499959603,1.0,0.010316279785707,531.2116448020574,32.10891697863804,32.24091736310163,24.35826245718398,0.0765594557147354,1.7746705365280913,69.29335974583105,0.7500301051935948,49.18915356718722,0,34.31658234973472,0.023456164689712,0.0008349885789558
2025-01-29 12:00:00,0.17545818970908922,175.45818970908923,0.0011781563034028483,0.0001773994635897435,0.00047824211751349945,0.00033476948225944956,20.46978414384733,3.896908839995084,0.084796204015757,6.714741018109437,1.0110640254745187,2.7256756627116,1.90797296389812,1.0,0.0124761529588263,838.5034448763793,49.8233604365116,52.714366795217245,13.88281484761671,0.084796204015757,1.370604100392233,59.04026422283608,0.663749539993993,32.36833129282399,0,37.45847307789052,0.0333929417390918,0.0006799363462461
2025-01-29 13:00:00,0.16713478742690915,167.13478742690916,0.0009305952424298128,0.00020532058455153965,0.00045638440043275076,0.0003194690803029255,19.54109825134301,3.141109077745859,0.0596926283421715,5.567932665345194,1.228473064838939,2.730636795959281,1.9114457571714967,1.0,0.0107787694742766,739.2259733719101,33.73662949047544,34.499504020683865,22.04360199745472,0.0596926283421715,1.6016975903403516,61.00556576450894,0.7993484232316519,39.08498707294553,0,32.02393157994683,0.0363414430259291,0.0008962960401163
2025-01-29 14:00:00,0.14786206571881907,147.86206571881908,0.0010015750777514654,0.00016654733274312612,0.00041521039753025004,0.000290647278271175,17.40691381792174,3.690981119160699,0.0501254727850987,6.7737121950947445,1.1263695791984927,2.8080927688365462,1.9656649381855822,1.0,0.0159083120970667,847.9438194828674,56.113539137067846,50.33657795040016,20.22435985345056,0.0501254727850987,1.573382311217856,57.21425834653554,0.7287824446824924,36.00796081275504,0,27.2699140647765,0.0311607108010076,0.0014363540027525
2025-01-29 15:00:00,0.15550509431150486,155.50509431150485,0.0008337020935998656,0.00019013497309618857,0.0004294123326549334,0.0003005886328584534,18.08825838488832,2.607826855601901,0.0615621741483392,5.361252615491871,1.2226928895031168,2.7614036347564457,1.9329825443295119,1.0,0.0111707095334261,847.0542312911474,26.535272310655312,45.21684207273135,21.91718353569045,0.0615621741483392,1.3729803837774626,49.9231269022711,0.8890854691950001,27.417389573460454,0,27.21243753532511,0.0310214941580878,0.000896090744267
2025-01-29 16:00:00,0.1420638496516717,142.06384965167172,0.0010768550724072163,0.0001551613146058944,0.00045408364642584144,0.00031785855249808896,18.450736096834927,4.478486817232198,0.0626354345876239,7.580078077903506,1.0921942139843215,3.196334940515939,2.2374344583611574,1.0,0.0128103637900015,718.3674761500124,32.63029242695814,30.85949354129493,12.639020532007486,0.0626354345876239,1.353688455244209,41.43810202739376,0.7857694568589398,22.43771212868583,0,32.604215147615975,0.023188266730017,0.001051051889992
2025-01-29 17:00:00,0.12359005272953848,123.59005272953847,0.0006272455102268171,0.00014770128176563394,0.0003156867143965293,0.00022098070007757053,17.195090310455395,2.801761621051887,0.06163360476233,5.075210313239903,1.1950903693589312,2.55430520033332,1.7880136402333238,1.0,0.0100486883792444,864.3125829245752,39.95077806220522,33.32830285210908,12.662427176125714,0.06163360476233,1.2,56.26544857521455,0.8238821231959729,27.007415316102986,0,28.26657294259058,0.0282846499920713,0.0007009924198472
2025-01-29 18:00:00,0.12676558787213663,126.76558787213662,0.0007574060385253917,0.00012708142225414324,0.0003195761665523419,0.00022370331658663935,16.74458730948683,3.253754723513651,0.0575074882502496,5.974855252431416,1.0024914835903667,2.521000942895367,1.7647006600267567,1.0,0.0136200263539232,839.3631195253824,51.03402228592391,28.5300026653282,34.10277381865804,0.0575074882502496,1.5387742973703236,45.10545461651429,0.7766156027074752,27.76284569403832,0,21.03328961355411,0.0230107992025326,0.0005718259350652
2025-01-29 19:00:00,0.13256178750376282,132.56178750376282,0.0005259369781349163,0.00020206371749552303,0.000411104221311136,0.0002877729549177952,16.91049451022225,2.027476008710805,0.0522346722339027,3.967485563062337,1.5242983766327636,3.101227201688621,2.1708590411820348,1.0,0.0075825785972443,883.2491778247083,49.95196420412128,22.831460742547893,34.484193343119216,0.0522346722339027,1.7548360267633225,48.32195145971559,0.8118196804858268,33.918840522006974,0,28.34981758780229,0.0394571551742053,0.0012366136190825
2025-01-29 20:00:00,0.1277609976969957,127.7609976969957,0.0005445893824480059,0.00010369427987181633,0.00036521420358780383,0.0002556499425114627,17.120961243020357,1.9846316911058757,0.0834754128292267,4.262563632600781,0.8116270359577404,2.8585735096869227,2.0010014567808456,1.0,0.0060052080185897,840.1993594237625,28.42867497298014,50.95942315524558,20.654116447795456,0.0834754128292267,1.2,50.585533754322746,0.7015713045446413,24.28105620207492,0,30.079793858097464,0.0336970001726091,0.0009857950006667
2025-01-29 21:00:00,0.1265365232322102,126.53652323221021,0.00042569657215424936,0.00016976175990230386,0.0004103819064046735,0.0002872673344832714,17.3041677349037,2.026501439697016,0.0596102553034049,3.3642189723598097,1.3416028476677044,3.243189364793688,2.270232555355581,1.0,0.0062361045981899,828.4815404004598,25.76942786447185,53.63943469571672,29.72488634127093,0.0596102553034049,1.4623894177197183,52.67387434761612,0.6839981775365438,30.81188657450078,0,34.764094428416364,0.0209684385146172,0.0011854110869984
2025-01-29 22:00:00,0.1638614266016508,163.86142660165078,0.0006632015010934158,0.00022945709737857823,0.000470757909019255,0.00032953053631347846,18.407660676286717,2.1968952921602405,0.084486906368665,4.047331424165292,1.4003118496971916,2.8729025419977177,2.0110317793984023,1.0,0.0059358393839109,687.7441922707646,32.15878417176393,28.29999968043349,26.39478567307692,0.084486906368665,1.347551715261108,59.80979331269509,0.7811300211109857,32.23871582717385,0,24.82808300839968,0.0295353582682676,0.0004599847307424
2025-01-29 23:00:00,0.15394121441814473,153.94121441814474,0.000987852970505317,0.00014495145314990767,0.00037140693804114407,0.0002599848566288008,19.12893286818053,3.767869423683967,0.0746895975429871,6.417079235337517,0.941602635121362,2.4126543333113206,1.6888580333179244,1.0,0.009938109130839,584.8124241511711,39.3501660670361,50.76961923430366,12.922921365459723,0.0746895975429871,1.5221719800607396,57.44092983859117,0.8434868447528966,34.97398956357534,0,33.11636464704377,0.0327592830006787,0.001898022286792
2025-01-30 00:00:00,0.17953072500548398,179.530725005484,0.0008834222706052071,0.0002756627018864641,0.0005432588565337116,0.0003802811995735981,20.30008149231257,3.07789137384612,0.059738541031523,4.920730257053337,1.535462533658479,3.025993776369572,2.1181956434587,1.0,0.0087940508680906,864.2834932301944,41.560201793030025,69.1042370028789,17.416966433367445,0.059738541031523,1.4381685288649022,59.36322954870335,0.6257236093109276,34.14973140349127,0,37.61608306594135,0.0219128076166279,0.0010087050371104
2025-01-30 01:00:00,0.1904575668154454,190.4575668154454,0.0009404720301111906,0.0002512284652776335,0.00046114892020794157,0.00032280424414555907,20.515212608721143,2.8180349977804,0.0799869053201201,4.937960963359959,1.3190784145692438,2.4212685687347766,1.6948879981143434,1.0,0.013406544754777,789.0196745784303,37.16550363821116,23.720104746891103,17.84128521611301,0.0799869053201201,1.6777863993937798,67.68047023375027,0.7655356693306702,45.42134898510471,0,28.62624342319984,0.0332997715065975,0.0004425784163773
2025-01-30 02:00:00,0.19109363481209166,191.09363481209166,0.0011167373448890607,0.00024911476892267736,0.0005259837624505796,0.0003681886337154057,22.50546282972156,3.4123162138743384,0.0729326143762757,5.84392748605773,1.303626722928996,2.752492321200525,1.9267446248403675,1.0,0.0117322740024301,612.699145679408,46.52360466592028,44.51854362494319,24.8943608714806,0.0729326143762757,1.3859952099867088,68.00326185943392,0.9316196827063964,37.70087808025891,0,34.23460741607257,0.0235461049164221,0.0013532627079175
2025-01-30 03:00:00,0.2199579816799648,219.9579816799648,0.0017106171244963824,0.0002467399418375462,0.0006318707051065348,0.00044230949357457433,21.652967559909108,4.558232754287082,0.0774366668347323,7.777017735074973,1.1217594376572737,2.8726882301815992,2.0108817611271195,1.0,0.0133899384303007,636.398289102257,37.10235774388951,56.65191068219269,24.49941780786175,0.0774366668347323,1.233626542620059,63.3932155819622,0.8125657666609674,31.281421345577638,0,22.196985212961824,0.0281575880972042,0.0007853700936567
2025-01-30 04:00:00,0.21415341563966886,214.15341563966885,0.00178512754101374,0.0002313166459654836,0.0005213431300305889,0.0003649401910214122,22.671706685197304,4.667901238740013,0.0823931914931818,8.335741625608097,1.0801445555960374,2.434437613209927,1.7041063292469487,1.0,0.0114489763514428,774.4314047428882,57.85316039755179,22.300459891486344,33.087717342568894,0.0823931914931818,1.3214045769393266,62.924477150450215,0.9103931592780078,33.2594768432476,0,37.75876879953688,0.032511081105434,0.0009230779925166
2025-01-30 05:00:00,0.21928662362950863,219.28662362950863,0.0018381349797701382,0.00023384409044510006,0.0005784836829066767,0.0004049385780346737,22.52399109063533,4.970571957117877,0.0721782215153862,8.382339740319605,1.0663855668651578,2.638025399506549,1.8466177796545842,1.0,0.014654891119293,691.1269233414683,30.43875391926144,58.91367469988079,29.750907849406847,0.0721782215153862,1.3739808898942316,65.5407593868911,0.7352149403614939,36.02070036269774,0,37.45105944217429,0.0273010824210717,0.0007532683484078
2025-01-30 06:00:00,0.20922507366365117,209.2250736636512,0.0014321773503116683,0.00024734532232803747,0.0007265374917484846,0.0005085762442239392,22.730666462525612,4.102930485553598,0.0693941369023012,6.845151612249051,1.1821973246173552,3.4725163625295763,2.430761453770703,1.0,0.0097312048459788,532.5930247385473,45.09488482680379,68.9755618546443,31.421191615074346,0.0693941369023012,1.6760974434783686,69.75390124905893,0.7477220837237717,46.765734222476105,0,34.51656270762135,0.0276176839490827,0.0008768641266358
2025-01-30 07:00:00,0.20366330728292611,203.66330728292613,0.0019325615032895164,0.00028820244178719357,0.0005780380464509508,0.0004046266325156655,22.75804755865417,5.670725487036289,0.0899035723620192,9.489001868190375,1.415092613549808,2.8382041623626817,1.986742913653877,1.0,0.0156026166314998,556.5791782982628,44.45511754640528,24.424393176637658,32.28071534027524,0.0899035723620192,1.4010268132813053,63.42898938703858,0.8606259230443724,35.54628594823056,0,26.17749962352878,0.0368723059952934,0.0008947125218882
2025-01-30 08:00:00,0.21202033404384443,212.02033404384443,0.0018530782025907386,0.000249526660451818,0.0005967265771838417,0.00041770860402868913,22.69998282601476,4.950229681633394,0.0937578820285294,8.740096608882496,1.176899666615078,2.814478054074014,1.9701346378518096,1.0,0.0190294481429541,798.2594734049244,31.262988875291363,61.11149527329626,30.03191681387451,0.0937578820285294,1.5601910107911776,69.11401927365672,0.8416016178883446,43.13242863616297,0,37.06788611732434,0.026185296833403,0.0004675388434
2025-01-30 09:00:00,0.215356303238173,215.356303238173,0.001200153848226677,0.00020006364759720112,0.0006978341941673946,0.0004884839359171762,22.52277144440115,3.243775374601713,0.0741851832102183,5.572875417068098,0.9289890501878695,3.2403704171854484,2.2682592920298137,1.0,0.0128151579066161,631.4278113927323,36.46750498056109,38.92907722560472,18.322031526427693,0.0741851832102183,1.377958708160013,66.42507626291378,0.7665397609795169,36.612404910670016,0,31.82534466097721,0.0331038864784764,0.0012892493510872
2025-01-30 10:00:00,0.1838299068899277,183.8299068899277,0.0013657778284348707,0.0002381374117723787,0.000518942540560668,0.00036325977839246756,21.267176829471317,4.468497396059376,0.0870247765639354,7.429573628912628,1.2954225773228991,2.822949482705208,1.9760646378936455,1.0,0.0135173984714096,703.0597713608157,34.618944777598834,27.20581012170059,15.3753242833625,0.0870247765639354,1.41450708644685,52.28740483844719,0.683265099926758,29.58436187035954,0,16.67666181719146,0.0369830532049396,0.000953994505756
2025-01-30 11:00:00,0.18660287568570735,186.60287568570735,0.0012592356600586584,0.00024945660292083344,0.0005129841261664129,0.00035908888831648897,20.02804443651711,3.720431166785655,0.1017342363634551,6.74821143796075,1.3368315038241412,2.7490687069068804,1.9243480948348162,1.0,0.013837109544384,806.6485913014103,26.89996240081957,44.65966045981739,24.294183450526173,0.1017342363634551,1.3053534506935276,55.55731451968874,0.8728344553746917,29.008772887816527,0,35.39326859830516,0.0230529836560265,0.0010900581939033
2025-01-30 12:00:00,0.17417780727875037,174.17780727875038,0.0010468453921463792,0.0002185636964465425,0.0005341079499321962,0.0003738755649525373,20.684818486147734,3.3844479620905146,0.082599336349129,6.010211108416531,1.2548309102132507,3.0664523700049884,2.146516659003492,1.0,0.0107258095679258,800.470237482421,39.09180850526176,23.575936789060783,27.23920791133297,0.082599336349129,1.340639537565521,45.57124878157923,0.9765211812803932,24.437847157127877,0,34.84760976038088,0.0209185595800501,0.0012638159290274
2025-01-30 13:00:00,0.1702469932853568,170.2469932853568,0.0010459971307626248,0.00021737076188236404,0.0004458270991503172,0.0003120789694052219,18.734971736964344,3.2998348445713668,0.0851311329529647,6.143997674069893,1.2767964807344436,2.618707623241552,1.833095336269086,1.0,0.0099983142033843,566.8060107549095,35.46649012087366,46.10507040835921,19.664199224079145,0.0851311329529647,1.697772854943035,55.69229424375324,0.6767651952185805,37.8211461586178,0,37.23171351286633,0.036510680875613,0.0009570487900268
2025-01-30 14:00:00,0.15752185163925697,157.52185163925697,0.0007792055365837701,0.00016870944929232325,0.00038309241769265555,0.00026816469238485885,18.376754745406917,2.633829651111838,0.083472092252776,4.946650439129168,1.0710225123476023,2.431995394327772,1.7023967760294403,1.0,0.0136759185612893,539.3575457596141,27.132694402686376,20.96783940020248,31.20846624911276,0.083472092252776,1.271773394857312,60.370068226730005,0.8972382938362653,30.71081864659039,0,26.726069329300227,0.0310226158325836,0.0010410113700551
2025-01-30 15:00:00,0.14184886336827232,141.84886336827233,0.0009463329850824788,0.0001324380047337075,0.00031925266311634104,0.0002234768641814387,17.90625178823395,3.6406122499484974,0.0796357120335225,6.671417469349617,0.9336557346241678,2.2506536572484728,1.575457560073931,1.0,0.0099966751920564,736.460917186036,37.99520181671046,56.430572083636505,34.01416482044959,0.0796357120335225,1.3180770921577178,43.47564241099451,0.7534266900503268,22.92169933150896,0,20.201744700486486,0.0365540259780782,0.0005064074697492
2025-01-30 16:00:00,0.13286759562356618,132.8675956235662,0.0005704140624456561,0.00012517521699542702,0.00033494182095873703,0.00023445927467111592,17.350824410334837,2.402416564467998,0.0771624113603231,4.293101412489804,0.9421049309123286,2.520869135825092,1.7646083950775642,1.0,0.0090965906575812,796.6531495724957,36.87375873034957,44.39848429057943,24.2348931534338,0.0771624113603231,1.6370512623636495,44.72831186318879,0.7747576883186287,29.28901575961129,0,26.36841273840043,0.0242607126798019,0.0006541661762231
2025-01-30 17:00:00,0.12389330196040885,123.89330196040885,0.0005574072767300093,9.763555402808622e-05,0.00031369782399020657,0.0002195884767931446,16.396259034625746,2.335144462154681,0.0767695011712825,4.499091297995541,0.7880616020653521,2.5319998662272427,1.7723999063590699,1.0,0.0102823554890363,559.6159687981642,25.25462710637839,42.94698304675903,21.414801555405457,0.0767695011712825,1.5798002591883924,49.522052400743405,0.8199211746379415,31.293980487294235,0,32.194960864296505,0.0366526444583677,0.000943423784924
2025-01-30 18:00:00,0.11936040266035551,119.3604026603555,0.000690499479252923,0.0001416076221752943,0.00033823030284831074,0.0002367612119938175,17.431026117500217,3.2321354887097904,0.0926648079171396,5.784996228755738,1.1863869341848994,2.83368935852837,1.9835825509698588,1.0,0.0095918025659046,648.78211493091,25.247501676720432,29.80957468710418,31.072177923562947,0.0926648079171396,1.8032948471115624,44.68123485573286,0.707049092853811,32.229376231169844,0,23.818764045482176,0.0219062082782959,0.0009821975466412
2025-01-30 19:00:00,0.1245423243208839,124.54232432088389,0.0008724341604889275,0.00014164848869328495,0.00032342820814605286,0.000226399745702237,15.693094265051483,4.246592768289905,0.1026946491857091,7.005121875203619,1.1373522171332449,2.5969340937683043,1.817853865637813,1.0,0.0147943954438426,848.1111983870562,45.90029519382789,38.06315778973829,10.606738674734666,0.1026946491857091,1.5361004869660817,44.99737790177535,0.7918952668773873,27.648197642845567,0,20.927896503717584,0.0376640606829634,0.0010704062673853
2025-01-30 20:00:00,0.12583114840719445,125.83114840719445,0.0005310018032443069,0.00013221562709805933,0.0004332053642615259,0.0003032437549830681,17.891818884266435,2.4593323588521185,0.0924906672740842,4.219955153917571,1.0507384600051846,3.4427514152509886,2.409925990675692,1.0,0.0093054756684197,877.6892566241283,48.26323218868416,29.09347162108332,13.2253153958562,0.0924906672740842,1.4463328343504367,54.04771649302142,0.6445613231883285,31.26839479420821,0,34.24230150714516,0.0364506732577157,0.0016002722262313
2025-01-30 21:00:00,0.14014480475544633,140.14480475544633,0.000602390754281503,7.430392636361766e-05,0.0003223396195142843,0.000225637733659999,18.456864112104952,2.061747018899143,0.080878470672827,4.2983452389311125,0.5301939411402266,2.3000468699269248,1.6100328089488471,1.0,0.010451314692932,681.6279043798737,57.64721679635619,56.769505026786966,31.141441475156693,0.080878470672827,1.806435960280219,50.45445496526992,0.8524074597977287,36.45709672224097,0,26.648930307442463,0.0313466946589315,0.0008781583986986
2025-01-30 22:00:00,0.15022176669725798,150.22176669725798,0.0010127277058762459,0.00013666477432589818,0.00046886700903948854,0.00032820690632764195,18.95160021023259,3.897891162533012,0.106144646191894,6.741551029134124,0.9097534753490071,3.121165589700436,2.184815912790305,1.0,0.013967750684567,531.8063736123332,23.480187618443992,29.95126497165136,28.30071464119981,0.106144646191894,1.634590987366119,47.56637556301009,0.9680040006113508,31.10062751878732,0,32.75668363810299,0.032166797859982,0.0010543373934465
2025-01-30 23:00:00,0.15972124220250464,159.72124220250464,0.0009323771457350462,0.00021900212668492548,0.0004434117585497596,0.0003103882309848317,19.071423478977035,3.4294743981933484,0.0979893549872773,5.837527512795823,1.3711521627615493,2.776160217859903,1.943312152501932,1.0,0.011372924535135,603.0785824809509,24.714459695130135,50.83766635258576,20.403417455108148,0.0979893549872773,1.4354849649186523,46.973230098689285,0.7350885247556416,26.97174622413311,0,29.589157735044743,0.0269168839351623,0.000933654910234
